Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-01-10 07:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-01-10 07:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-01-10 08:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-10 08:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-10 09:00:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-01-10 09:30:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-01-10 10:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-01-10 10:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-01-10 11:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-01-10 11:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-01-10 12:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-01-10 12:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-01-10 13:00:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-01-10 13:30:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-01-10 14:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-10 14:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-10 15:00:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-01-10 15:30:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-01-10 16:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-10 16:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-10 17:00:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-01-10 17:30:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-01-10 18:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-10 18:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-10 19:00:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-10 19:30:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-10 20:00:00,-1.7,3.954,1.977,1.1680035338527017,3.3852637302882025,36.275,36.275,31.552114190157667
2023-01-10 20:30:00,-1.7,3.954,1.977,1.1680035338527017,3.3852637302882025,36.275,36.275,31.552114190157667
2023-01-10 21:00:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-10 21:30:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-10 22:00:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-10 22:30:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-10 23:00:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-10 23:30:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-11 00:00:00,-2.1,4.042,2.021,1.2110108320629065,3.3377075522228163,36.575,36.575,31.74700191113235
2023-01-11 00:30:00,-2.1,4.042,2.021,1.2110108320629065,3.3377075522228163,36.575,36.575,31.74700191113235
2023-01-11 01:00:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-11 01:30:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-11 02:00:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-11 02:30:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-11 03:00:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-11 03:30:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-11 04:00:00,-3.0,4.24,2.12,1.3103602882305845,3.2357512953367875,37.25,37.25,32.18549928332537
2023-01-11 04:30:00,-3.0,4.24,2.12,1.3103602882305845,3.2357512953367875,37.25,37.25,32.18549928332537
2023-01-11 05:00:00,-3.0,4.24,2.12,1.3103602882305845,3.2357512953367875,37.25,37.25,32.18549928332537
2023-01-11 05:30:00,-3.0,4.24,2.12,1.3103602882305845,3.2357512953367875,37.25,37.25,32.18549928332537
2023-01-11 06:00:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-11 06:30:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-11 07:00:00,-4.7,4.614,2.307,1.5077084761980692,3.0602733040507584,38.525,38.525,33.01377209746775
2023-01-11 07:30:00,-4.7,4.614,2.307,1.5077084761980692,3.0602733040507584,38.525,38.525,33.01377209746775
2023-01-11 08:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-11 08:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-11 09:00:00,-2.9,4.218,2.109,1.2991453511652113,3.2467498699948005,37.175,37.175,32.1367773530817
2023-01-11 09:30:00,-2.9,4.218,2.109,1.2991453511652113,3.2467498699948005,37.175,37.175,32.1367773530817
2023-01-11 10:00:00,-3.2,4.284,2.142,1.3329218950064012,3.2139917695473272,37.4,37.4,32.28294314381271
2023-01-11 10:30:00,-3.2,4.284,2.142,1.3329218950064012,3.2139917695473272,37.4,37.4,32.28294314381271
2023-01-11 11:00:00,-3.1,4.262,2.131,1.321619146722165,3.2248322147650996,37.325,37.325,32.23422121356904
2023-01-11 11:30:00,-3.1,4.262,2.131,1.321619146722165,3.2248322147650996,37.325,37.325,32.23422121356904
2023-01-11 12:00:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-11 12:30:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-11 13:00:00,-3.5,4.35,2.175,1.3670931627349059,3.181933842239186,37.625,37.625,32.42910893454372
2023-01-11 13:30:00,-3.5,4.35,2.175,1.3670931627349059,3.181933842239186,37.625,37.625,32.42910893454372
2023-01-11 14:00:00,-4.9,4.658,2.329,1.5317532477883156,3.040959767329133,38.675,38.675,33.11121595795508
2023-01-11 14:30:00,-4.9,4.658,2.329,1.5317532477883156,3.040959767329133,38.675,38.675,33.11121595795508
2023-01-11 15:00:00,-3.8,4.416,2.208,1.401658302700976,3.150553877139978,37.85,37.85,32.575274725274724
2023-01-11 15:30:00,-3.8,4.416,2.208,1.401658302700976,3.150553877139978,37.85,37.85,32.575274725274724
2023-01-11 16:00:00,-4.3,4.526,2.263,1.4601398355814519,3.099703117268677,38.225,38.225,32.818884376493074
2023-01-11 16:30:00,-4.3,4.526,2.263,1.4601398355814519,3.099703117268677,38.225,38.225,32.818884376493074
2023-01-11 17:00:00,-4.4,4.548,2.274,1.4719668049792527,3.0897435897435908,38.3,38.3,32.86760630673674
2023-01-11 17:30:00,-4.4,4.548,2.274,1.4719668049792527,3.0897435897435908,38.3,38.3,32.86760630673674
2023-01-11 18:00:00,-3.9,4.438,2.219,1.4132673963409759,3.140240842950327,37.925,37.925,32.62399665551839
2023-01-11 18:30:00,-3.9,4.438,2.219,1.4132673963409759,3.140240842950327,37.925,37.925,32.62399665551839
2023-01-11 19:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-11 19:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-11 20:00:00,-2.8,4.196,2.098,1.287974367190004,3.2578288100208748,37.1,37.1,32.08805542283803
2023-01-11 20:30:00,-2.8,4.196,2.098,1.287974367190004,3.2578288100208748,37.1,37.1,32.08805542283803
2023-01-11 21:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-11 21:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-11 22:00:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-11 22:30:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-11 23:00:00,-3.1,4.262,2.131,1.321619146722165,3.2248322147650996,37.325,37.325,32.23422121356904
2023-01-11 23:30:00,-3.1,4.262,2.131,1.321619146722165,3.2248322147650996,37.325,37.325,32.23422121356904
2023-01-12 00:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-12 00:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-12 01:00:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-12 01:30:00,-3.7,4.394,2.197,1.3900928782671242,3.1609398686205172,37.775,37.775,32.52655279503105
2023-01-12 02:00:00,-4.2,4.504,2.252,1.4483563787322362,3.109731876861968,38.15,38.15,32.7701624462494
2023-01-12 02:30:00,-4.2,4.504,2.252,1.4483563787322362,3.109731876861968,38.15,38.15,32.7701624462494
2023-01-12 03:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-12 03:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-12 04:00:00,-4.4,4.548,2.274,1.4719668049792527,3.0897435897435908,38.3,38.3,32.86760630673674
2023-01-12 04:30:00,-4.4,4.548,2.274,1.4719668049792527,3.0897435897435908,38.3,38.3,32.86760630673674
2023-01-12 05:00:00,-4.6,4.592,2.296,1.4957511564842882,3.0700293829578835,38.45,38.45,32.965050167224085
2023-01-12 05:30:00,-4.6,4.592,2.296,1.4957511564842882,3.0700293829578835,38.45,38.45,32.965050167224085
2023-01-12 06:00:00,-4.5,4.57,2.285,1.4838372556840846,3.07985257985258,38.375,38.375,32.91632823698041
2023-01-12 06:30:00,-4.5,4.57,2.285,1.4838372556840846,3.07985257985258,38.375,38.375,32.91632823698041
2023-01-12 07:00:00,-4.3,4.526,2.263,1.4601398355814519,3.099703117268677,38.225,38.225,32.818884376493074
2023-01-12 07:30:00,-4.3,4.526,2.263,1.4601398355814519,3.099703117268677,38.225,38.225,32.818884376493074
2023-01-12 08:00:00,-5.2,4.724,2.362,1.56814526919401,3.0124760076775448,38.9,38.9,33.25738174868609
2023-01-12 08:30:00,-5.2,4.724,2.362,1.56814526919401,3.0124760076775448,38.9,38.9,33.25738174868609
2023-01-12 09:00:00,-4.9,4.658,2.329,1.5317532477883156,3.040959767329133,38.675,38.675,33.11121595795508
2023-01-12 09:30:00,-4.9,4.658,2.329,1.5317532477883156,3.040959767329133,38.675,38.675,33.11121595795508
2023-01-12 10:00:00,-4.7,4.614,2.307,1.5077084761980692,3.0602733040507584,38.525,38.525,33.01377209746775
2023-01-12 10:30:00,-4.7,4.614,2.307,1.5077084761980692,3.0602733040507584,38.525,38.525,33.01377209746775
2023-01-12 11:00:00,-5.1,4.702,2.351,1.5559713215964315,3.0219065960519975,38.825,38.825,33.20865981844243
2023-01-12 11:30:00,-5.1,4.702,2.351,1.5559713215964315,3.0219065960519975,38.825,38.825,33.20865981844243
2023-01-12 12:00:00,-5.1,4.702,2.351,1.5559713215964315,3.0219065960519975,38.825,38.825,33.20865981844243
2023-01-12 12:30:00,-5.1,4.702,2.351,1.5559713215964315,3.0219065960519975,38.825,38.825,33.20865981844243
2023-01-12 13:00:00,-4.7,4.614,2.307,1.5077084761980692,3.0602733040507584,38.525,38.525,33.01377209746775
2023-01-12 13:30:00,-4.7,4.614,2.307,1.5077084761980692,3.0602733040507584,38.525,38.525,33.01377209746775
2023-01-12 14:00:00,-5.3,4.746,2.373,1.5803624492395902,3.0031085604973677,38.975,38.975,33.306103678929766
2023-01-12 14:30:00,-5.3,4.746,2.373,1.5803624492395902,3.0031085604973677,38.975,38.975,33.306103678929766
2023-01-12 15:00:00,-4.6,4.592,2.296,1.4957511564842882,3.0700293829578835,38.45,38.45,32.965050167224085
2023-01-12 15:30:00,-4.6,4.592,2.296,1.4957511564842882,3.0700293829578835,38.45,38.45,32.965050167224085
2023-01-12 16:00:00,-5.3,4.746,2.373,1.5803624492395902,3.0031085604973677,38.975,38.975,33.306103678929766
2023-01-12 16:30:00,-5.3,4.746,2.373,1.5803624492395902,3.0031085604973677,38.975,38.975,33.306103678929766
2023-01-12 17:00:00,-5.3,4.746,2.373,1.5803624492395902,3.0031085604973677,38.975,38.975,33.306103678929766
2023-01-12 17:30:00,-5.3,4.746,2.373,1.5803624492395902,3.0031085604973677,38.975,38.975,33.306103678929766
2023-01-12 18:00:00,-3.9,4.438,2.219,1.4132673963409759,3.140240842950327,37.925,37.925,32.62399665551839
2023-01-12 18:30:00,-3.9,4.438,2.219,1.4132673963409759,3.140240842950327,37.925,37.925,32.62399665551839
2023-01-12 19:00:00,-4.8,4.636,2.318,1.5197091836734704,3.0505836575875467,38.6,38.6,33.06249402771142
2023-01-12 19:30:00,-4.8,4.636,2.318,1.5197091836734704,3.0505836575875467,38.6,38.6,33.06249402771142
2023-01-12 20:00:00,-4.5,4.57,2.285,1.4838372556840846,3.07985257985258,38.375,38.375,32.91632823698041
2023-01-12 20:30:00,-4.5,4.57,2.285,1.4838372556840846,3.07985257985258,38.375,38.375,32.91632823698041
2023-01-12 21:00:00,-6.1,4.922,2.461,1.6796525470873405,2.9303679552864454,39.575,39.575,33.69587912087913
2023-01-12 21:30:00,-6.1,4.922,2.461,1.6796525470873405,2.9303679552864454,39.575,39.575,33.69587912087913
2023-01-12 22:00:00,-3.4,4.328,2.164,1.3556589345704686,3.192543411644536,37.55,37.55,32.38038700430005
2023-01-12 22:30:00,-3.4,4.328,2.164,1.3556589345704686,3.192543411644536,37.55,37.55,32.38038700430005
2023-01-12 23:00:00,-3.1,4.262,2.131,1.321619146722165,3.2248322147650996,37.325,37.325,32.23422121356904
2023-01-12 23:30:00,-3.1,4.262,2.131,1.321619146722165,3.2248322147650996,37.325,37.325,32.23422121356904
2023-01-13 00:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-13 00:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-13 01:00:00,-4.5,4.57,2.285,1.4838372556840846,3.07985257985258,38.375,38.375,32.91632823698041
2023-01-13 01:30:00,-4.5,4.57,2.285,1.4838372556840846,3.07985257985258,38.375,38.375,32.91632823698041
2023-01-13 02:00:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 02:30:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 03:00:00,-3.2,4.284,2.142,1.3329218950064012,3.2139917695473272,37.4,37.4,32.28294314381271
2023-01-13 03:30:00,-3.2,4.284,2.142,1.3329218950064012,3.2139917695473272,37.4,37.4,32.28294314381271
2023-01-13 04:00:00,-2.8,4.196,2.098,1.287974367190004,3.2578288100208748,37.1,37.1,32.08805542283803
2023-01-13 04:30:00,-2.8,4.196,2.098,1.287974367190004,3.2578288100208748,37.1,37.1,32.08805542283803
2023-01-13 05:00:00,-3.8,4.416,2.208,1.401658302700976,3.150553877139978,37.85,37.85,32.575274725274724
2023-01-13 05:30:00,-3.8,4.416,2.208,1.401658302700976,3.150553877139978,37.85,37.85,32.575274725274724
2023-01-13 06:00:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 06:30:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 07:00:00,-3.8,4.416,2.208,1.401658302700976,3.150553877139978,37.85,37.85,32.575274725274724
2023-01-13 07:30:00,-3.8,4.416,2.208,1.401658302700976,3.150553877139978,37.85,37.85,32.575274725274724
2023-01-13 08:00:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 08:30:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 09:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 09:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 10:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-13 10:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-13 11:00:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-13 11:30:00,-3.3,4.306,2.153,1.3442685014801192,3.2032291132752415,37.475,37.475,32.33166507405638
2023-01-13 12:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 12:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 13:00:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 13:30:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 14:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 14:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 15:00:00,-3.9,4.438,2.219,1.4132673963409759,3.140240842950327,37.925,37.925,32.62399665551839
2023-01-13 15:30:00,-3.9,4.438,2.219,1.4132673963409759,3.140240842950327,37.925,37.925,32.62399665551839
2023-01-13 16:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 16:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 17:00:00,-2.4,4.108,2.054,1.2437305965362409,3.302966101694916,36.8,36.8,31.89316770186335
2023-01-13 17:30:00,-2.4,4.108,2.054,1.2437305965362409,3.302966101694916,36.8,36.8,31.89316770186335
2023-01-13 18:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 18:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 19:00:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 19:30:00,-4.1,4.482,2.241,1.4366164657031069,3.1198305929247625,38.075,38.075,32.721440516005735
2023-01-13 20:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 20:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 21:00:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 21:30:00,-3.6,4.372,2.186,1.3785711544611454,3.171399594320486,37.7,37.7,32.47783086478739
2023-01-13 22:00:00,-3.5,4.35,2.175,1.3670931627349059,3.181933842239186,37.625,37.625,32.42910893454372
2023-01-13 22:30:00,-3.5,4.35,2.175,1.3670931627349059,3.181933842239186,37.625,37.625,32.42910893454372
2023-01-13 23:00:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-13 23:30:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-14 00:00:00,-1.9,3.998,1.999,1.1894186401220195,3.3613059902860236,36.425,36.425,31.649558050645005
2023-01-14 00:30:00,-1.9,3.998,1.999,1.1894186401220195,3.3613059902860236,36.425,36.425,31.649558050645005
2023-01-14 01:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-01-14 01:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-01-14 02:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-01-14 02:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-01-14 03:00:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-14 03:30:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-14 04:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-14 04:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-14 05:00:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-01-14 05:30:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-01-14 06:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-01-14 06:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-01-14 07:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-01-14 07:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-01-14 08:00:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-14 08:30:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-14 09:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-01-14 09:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-01-14 10:00:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-14 10:30:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-14 11:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-01-14 11:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-01-14 12:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-01-14 12:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-01-14 13:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-01-14 13:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-01-14 14:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-01-14 14:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-01-14 15:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-01-14 15:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-01-14 16:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-14 16:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-14 17:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-14 17:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-14 18:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-14 18:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-14 19:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-14 19:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-14 20:00:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-01-14 20:30:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-01-14 21:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-01-14 21:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-01-14 22:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-01-14 22:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-01-14 23:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-01-14 23:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-01-15 00:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-01-15 00:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-01-15 01:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-01-15 01:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-01-15 02:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-01-15 02:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-01-15 03:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-15 03:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-15 04:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 04:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 05:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 05:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 06:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 06:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 07:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 07:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-15 08:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-15 08:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-15 09:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-15 09:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-15 10:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-15 10:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-15 11:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-15 11:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-15 12:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-15 12:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-15 13:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-15 13:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-15 14:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-15 14:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-15 15:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-01-15 15:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-01-15 16:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-01-15 16:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-01-15 17:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-15 17:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-15 18:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-01-15 18:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-01-15 19:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-01-15 19:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-01-15 20:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-01-15 20:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-01-15 21:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-01-15 21:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-01-15 22:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-01-15 22:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-01-15 23:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-15 23:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-16 00:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-16 00:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-16 01:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-16 01:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-01-16 02:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-16 02:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-16 03:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-16 03:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-16 04:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-16 04:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-16 05:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-16 05:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-01-16 06:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-16 06:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-01-16 07:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-01-16 07:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-01-16 08:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-01-16 08:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-01-16 09:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-01-16 09:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-01-16 10:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-01-16 10:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-01-16 11:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-01-16 11:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-01-16 12:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-01-16 12:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-01-16 13:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-01-16 13:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-01-16 14:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-01-16 14:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-01-16 15:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-16 15:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-01-16 16:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-16 16:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-16 17:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-16 17:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-01-16 18:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-01-16 18:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-01-16 19:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-01-16 19:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-01-16 20:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-01-16 20:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-01-16 21:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-01-16 21:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-01-16 22:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-01-16 22:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-01-16 23:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-01-16 23:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-01-17 00:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-01-17 00:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-01-17 01:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-01-17 01:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-01-17 02:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-01-17 02:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-01-17 03:00:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-01-17 03:30:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-01-17 04:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 04:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 05:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 05:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 06:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-17 06:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-01-17 07:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 07:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 08:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 08:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 09:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 09:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-01-17 10:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-01-17 10:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-01-17 11:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-01-17 11:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-01-17 12:00:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-01-17 12:30:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-01-17 13:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-01-17 13:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-01-17 14:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-01-17 14:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-01-17 15:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-01-17 15:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-01-17 16:00:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-17 16:30:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-01-17 17:00:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-01-17 17:30:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-01-17 18:00:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-01-17 18:30:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-01-17 19:00:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-01-17 19:30:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-01-17 20:00:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-01-17 20:30:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-01-17 21:00:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-01-17 21:30:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-01-17 22:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-17 22:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-01-17 23:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-01-17 23:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-01-18 00:00:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-18 00:30:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-18 01:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 01:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 02:00:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-18 02:30:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-18 03:00:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-18 03:30:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-18 04:00:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-18 04:30:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-18 05:00:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-18 05:30:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-18 06:00:00,-2.5,4.13,2.065,1.2547254509018038,3.29155672823219,36.875,36.875,31.941889632107024
2023-01-18 06:30:00,-2.5,4.13,2.065,1.2547254509018038,3.29155672823219,36.875,36.875,31.941889632107024
2023-01-18 07:00:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-18 07:30:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-18 08:00:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-18 08:30:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-18 09:00:00,-2.7,4.174,2.087,1.2768473679993582,3.268988999476168,37.025,37.025,32.03933349259436
2023-01-18 09:30:00,-2.7,4.174,2.087,1.2768473679993582,3.268988999476168,37.025,37.025,32.03933349259436
2023-01-18 10:00:00,-2.7,4.174,2.087,1.2768473679993582,3.268988999476168,37.025,37.025,32.03933349259436
2023-01-18 10:30:00,-2.7,4.174,2.087,1.2768473679993582,3.268988999476168,37.025,37.025,32.03933349259436
2023-01-18 11:00:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-18 11:30:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-18 12:00:00,-2.5,4.13,2.065,1.2547254509018038,3.29155672823219,36.875,36.875,31.941889632107024
2023-01-18 12:30:00,-2.5,4.13,2.065,1.2547254509018038,3.29155672823219,36.875,36.875,31.941889632107024
2023-01-18 13:00:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-18 13:30:00,-2.6,4.152,2.076,1.2657643853181604,3.280231335436382,36.95,36.95,31.990611562350697
2023-01-18 14:00:00,-2.5,4.13,2.065,1.2547254509018038,3.29155672823219,36.875,36.875,31.941889632107024
2023-01-18 14:30:00,-2.5,4.13,2.065,1.2547254509018038,3.29155672823219,36.875,36.875,31.941889632107024
2023-01-18 15:00:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-18 15:30:00,-2.2,4.064,2.032,1.2218732552542908,3.326040554962649,36.65,36.65,31.795723841376013
2023-01-18 16:00:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-18 16:30:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-18 17:00:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-18 17:30:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-18 18:00:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-18 18:30:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-18 19:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 19:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 20:00:00,-1.9,3.998,1.999,1.1894186401220195,3.3613059902860236,36.425,36.425,31.649558050645005
2023-01-18 20:30:00,-1.9,3.998,1.999,1.1894186401220195,3.3613059902860236,36.425,36.425,31.649558050645005
2023-01-18 21:00:00,-1.9,3.998,1.999,1.1894186401220195,3.3613059902860236,36.425,36.425,31.649558050645005
2023-01-18 21:30:00,-1.9,3.998,1.999,1.1894186401220195,3.3613059902860236,36.425,36.425,31.649558050645005
2023-01-18 22:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 22:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 23:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-18 23:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 00:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 00:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 01:00:00,-1.7,3.954,1.977,1.1680035338527017,3.3852637302882025,36.275,36.275,31.552114190157667
2023-01-19 01:30:00,-1.7,3.954,1.977,1.1680035338527017,3.3852637302882025,36.275,36.275,31.552114190157667
2023-01-19 02:00:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-19 02:30:00,-1.6,3.932,1.966,1.1573624678663244,3.3973799126637543,36.2,36.2,31.503392259914
2023-01-19 03:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 03:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 04:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 04:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 05:00:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-19 05:30:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-19 06:00:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-19 06:30:00,-2.0,4.02,2.01,1.2001926163723915,3.349462365591398,36.5,36.5,31.698279980888678
2023-01-19 07:00:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-19 07:30:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-19 08:00:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-19 08:30:00,-2.3,4.086,2.043,1.2327798540380153,3.3144603934077597,36.725,36.725,31.844445771619686
2023-01-19 09:00:00,-2.1,4.042,2.021,1.2110108320629065,3.3377075522228163,36.575,36.575,31.74700191113235
2023-01-19 09:30:00,-2.1,4.042,2.021,1.2110108320629065,3.3377075522228163,36.575,36.575,31.74700191113235
2023-01-19 10:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 10:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 11:00:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 11:30:00,-1.8,3.976,1.988,1.178688935281838,3.3732394366197163,36.35,36.35,31.60083612040134
2023-01-19 12:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-01-19 12:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
