Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-02-06 23:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-02-06 23:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-02-07 00:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-07 00:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-07 01:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-07 01:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-07 02:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-02-07 02:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-02-07 03:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-07 03:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-07 04:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-07 04:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-07 05:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-07 05:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-07 06:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-07 06:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-07 07:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-07 07:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-07 08:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-07 08:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-07 09:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-07 09:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-07 10:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-02-07 10:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-02-07 11:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-02-07 11:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-02-07 12:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-07 12:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-07 13:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-07 13:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-07 14:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-07 14:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-07 15:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-02-07 15:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-02-07 16:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-07 16:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-07 17:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-07 17:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-07 18:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-07 18:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-07 19:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-02-07 19:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-02-07 20:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-07 20:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-07 21:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-07 21:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-07 22:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-07 22:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-07 23:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-07 23:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-08 00:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-08 00:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-08 01:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-08 01:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-08 02:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-08 02:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-08 03:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-02-08 03:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-02-08 04:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-02-08 04:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-02-08 05:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-02-08 05:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-02-08 06:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-02-08 06:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-02-08 07:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-02-08 07:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-02-08 08:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-02-08 08:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-02-08 09:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-02-08 09:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-02-08 10:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-02-08 10:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-02-08 11:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-02-08 11:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-02-08 12:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-02-08 12:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-02-08 13:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-02-08 13:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-02-08 14:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-02-08 14:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-02-08 15:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-02-08 15:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-02-08 16:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-02-08 16:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-02-08 17:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-02-08 17:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-02-08 18:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-02-08 18:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-02-08 19:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-02-08 19:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-02-08 20:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-02-08 20:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-02-08 21:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-02-08 21:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-02-08 22:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-08 22:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-08 23:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-08 23:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-09 00:00:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-02-09 00:30:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-02-09 01:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-09 01:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-09 02:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-09 02:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-09 03:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-09 03:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-09 04:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-09 04:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-09 05:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-09 05:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-09 06:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-09 06:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-09 07:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-09 07:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-09 08:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-09 08:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-09 09:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-09 09:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-09 10:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-09 10:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-09 11:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 11:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 12:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 12:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 13:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-09 13:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-09 14:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 14:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 15:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 15:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 16:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 16:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-09 17:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-09 17:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-09 18:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-09 18:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-09 19:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-09 19:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-09 20:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-02-09 20:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-02-09 21:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-09 21:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-09 22:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-02-09 22:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-02-09 23:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-02-09 23:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-02-10 00:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-10 00:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-10 01:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-10 01:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-10 02:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-10 02:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-10 03:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-10 03:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-10 04:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-10 04:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-10 05:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-10 05:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-10 06:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-10 06:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-10 07:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-10 07:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-10 08:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-10 08:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-10 09:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-10 09:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-10 10:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-10 10:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-10 11:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-10 11:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-10 12:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-10 12:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-10 13:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-02-10 13:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-02-10 14:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-02-10 14:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-02-10 15:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-02-10 15:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-02-10 16:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-10 16:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-10 17:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-10 17:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-10 18:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-10 18:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-10 19:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-10 19:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-10 20:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-10 20:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-10 21:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-10 21:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-10 22:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-02-10 22:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-02-10 23:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-10 23:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-11 00:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-11 00:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-11 01:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-11 01:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-11 02:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-11 02:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-11 03:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-11 03:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-11 04:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-11 04:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-11 05:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-11 05:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-11 06:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-11 06:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-11 07:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-11 07:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-11 08:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-11 08:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-11 09:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-02-11 09:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-02-11 10:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-02-11 10:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-02-11 11:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-02-11 11:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-02-11 12:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-02-11 12:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-02-11 13:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-11 13:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-11 14:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-02-11 14:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-02-11 15:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-11 15:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-11 16:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-11 16:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-11 17:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-11 17:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-11 18:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-11 18:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-11 19:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-11 19:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-11 20:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-11 20:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-11 21:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-11 21:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-11 22:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-11 22:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-11 23:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-11 23:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-12 00:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-12 00:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-12 01:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-12 01:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-12 02:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-12 02:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-12 03:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 03:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 04:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 04:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 05:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 05:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 06:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 06:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 07:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 07:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-12 08:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-12 08:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-12 09:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-12 09:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-12 10:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-12 10:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-12 11:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-12 11:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-12 12:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-12 12:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-12 13:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-12 13:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-12 14:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-12 14:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-12 15:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-12 15:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-12 16:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-12 16:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-12 17:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-12 17:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-12 18:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-12 18:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-12 19:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-12 19:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-12 20:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-12 20:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-12 21:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-12 21:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-12 22:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-12 22:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-12 23:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-12 23:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-13 00:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-13 00:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-13 01:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-13 01:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-13 02:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-13 02:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-13 03:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-13 03:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-13 04:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-13 04:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-13 05:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-13 05:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-13 06:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-13 06:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-13 07:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-13 07:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-13 08:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-13 08:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-13 09:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-13 09:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-13 10:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-13 10:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-13 11:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-13 11:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-13 12:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-13 12:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-13 13:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-13 13:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-13 14:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-13 14:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-13 15:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-13 15:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-13 16:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-13 16:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-13 17:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-13 17:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-13 18:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-13 18:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-13 19:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-13 19:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-13 20:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-13 20:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-13 21:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-13 21:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-13 22:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-13 22:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-13 23:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-13 23:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-14 00:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-14 00:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-14 01:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-14 01:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-14 02:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-14 02:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-14 03:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-14 03:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-14 04:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-14 04:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-14 05:00:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-02-14 05:30:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-02-14 06:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-14 06:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-14 07:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-14 07:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-14 08:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-14 08:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-14 09:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-14 09:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-14 10:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-14 10:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-14 11:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-14 11:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-14 12:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-14 12:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-14 13:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-14 13:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-14 14:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-14 14:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-14 15:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-14 15:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-14 16:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-14 16:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-14 17:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-14 17:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-14 18:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-14 18:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-14 19:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-14 19:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-14 20:00:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-02-14 20:30:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-02-14 21:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-14 21:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-14 22:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-14 22:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-14 23:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-14 23:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-15 00:00:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-02-15 00:30:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-02-15 01:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 01:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 02:00:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-02-15 02:30:00,-0.8,3.756,1.878,1.07383386992917,3.4977477477477454,35.6,35.6,31.113616817964648
2023-02-15 03:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 03:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 04:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 04:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 05:00:00,-1.2,3.844,1.922,1.1152422000643287,3.4467849223946807,35.9,35.9,31.30850453893932
2023-02-15 05:30:00,-1.2,3.844,1.922,1.1152422000643287,3.4467849223946807,35.9,35.9,31.30850453893932
2023-02-15 06:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 06:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-15 07:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-02-15 07:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-02-15 08:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-15 08:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-15 09:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-15 09:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-15 10:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-15 10:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-15 11:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-15 11:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-15 12:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-15 12:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-15 13:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-15 13:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-15 14:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-15 14:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-15 15:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-15 15:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-15 16:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-15 16:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-15 17:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-15 17:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-15 18:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-15 18:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-15 19:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-15 19:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-15 20:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-15 20:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-15 21:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-15 21:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-15 22:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-15 22:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-15 23:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-15 23:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-16 00:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 00:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 01:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 01:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 02:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-16 02:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-16 03:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-16 03:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-16 04:00:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-02-16 04:30:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-02-16 05:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-16 05:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
