Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-02-16 06:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 06:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 07:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-16 07:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-16 08:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-16 08:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-16 09:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 09:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 10:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-16 10:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-16 11:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-16 11:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-16 12:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-16 12:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-16 13:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-16 13:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-16 14:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-16 14:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-02-16 15:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-16 15:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-16 16:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-16 16:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-16 17:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-16 17:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-16 18:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 18:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-16 19:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-16 19:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-16 20:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-16 20:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-16 21:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-16 21:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-16 22:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-16 22:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-16 23:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-16 23:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 00:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-17 00:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-17 01:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-17 01:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-17 02:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-17 02:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-17 03:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-17 03:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-17 04:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 04:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 05:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-17 05:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-17 06:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-17 06:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-17 07:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-17 07:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-17 08:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-17 08:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-17 09:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-17 09:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-17 10:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 10:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 11:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-02-17 11:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-02-17 12:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-17 12:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-17 13:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-17 13:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-17 14:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-17 14:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-17 15:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-17 15:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-17 16:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-17 16:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-17 17:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 17:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 18:00:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-02-17 18:30:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-02-17 19:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-17 19:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-17 20:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-17 20:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-17 21:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 21:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-17 22:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-17 22:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-02-17 23:00:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-02-17 23:30:00,-0.6,3.712,1.856,1.0533973264615883,3.5238365493757082,35.45,35.45,31.01617295747731
2023-02-18 00:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-18 00:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-18 01:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-18 01:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-18 02:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-18 02:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-18 03:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-18 03:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-18 04:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-18 04:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-18 05:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-18 05:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-18 06:00:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-02-18 06:30:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-02-18 07:00:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-02-18 07:30:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-02-18 08:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-18 08:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-18 09:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-18 09:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-18 10:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-18 10:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-18 11:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-02-18 11:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-02-18 12:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-18 12:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-18 13:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-18 13:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-02-18 14:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-18 14:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-18 15:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-18 15:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-02-18 16:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-02-18 16:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-02-18 17:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-18 17:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-02-18 18:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-18 18:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-02-18 19:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-18 19:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-18 20:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-18 20:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-18 21:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-18 21:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-18 22:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-18 22:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-18 23:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-18 23:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-19 00:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-19 00:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-19 01:00:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-19 01:30:00,-0.4,3.668,1.834,1.0331395423783434,3.5503432494279186,35.3,35.3,30.918729096989964
2023-02-19 02:00:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-02-19 02:30:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-02-19 03:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-19 03:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-19 04:00:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-02-19 04:30:00,-1.0,3.8,1.9,1.0944489139179405,3.4720670391061454,35.75,35.75,31.211060678451982
2023-02-19 05:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-02-19 05:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-02-19 06:00:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-19 06:30:00,-1.3,3.866,1.933,1.125705603344321,3.4342904472667013,35.975,35.975,31.357226469182994
2023-02-19 07:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-19 07:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-19 08:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-19 08:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-19 09:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-19 09:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-19 10:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-19 10:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-19 11:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-19 11:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-19 12:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-19 12:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-19 13:00:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-02-19 13:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-02-19 14:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-19 14:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-19 15:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-19 15:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-02-19 16:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-19 16:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-19 17:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-19 17:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-19 18:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-19 18:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-19 19:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-19 19:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-19 20:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-19 20:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-19 21:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-02-19 21:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-02-19 22:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-02-19 22:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-02-19 23:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-19 23:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-20 00:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-20 00:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-20 01:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-20 01:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-20 02:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-20 02:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-20 03:00:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-02-20 03:30:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-02-20 04:00:00,-1.2,3.844,1.922,1.1152422000643287,3.4467849223946807,35.9,35.9,31.30850453893932
2023-02-20 04:30:00,-1.2,3.844,1.922,1.1152422000643287,3.4467849223946807,35.9,35.9,31.30850453893932
2023-02-20 05:00:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-02-20 05:30:00,-1.1,3.822,1.911,1.1048232928496746,3.459376739009459,35.825,35.825,31.259782608695655
2023-02-20 06:00:00,-1.2,3.844,1.922,1.1152422000643287,3.4467849223946807,35.9,35.9,31.30850453893932
2023-02-20 06:30:00,-1.2,3.844,1.922,1.1152422000643287,3.4467849223946807,35.9,35.9,31.30850453893932
2023-02-20 07:00:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-02-20 07:30:00,-0.9,3.778,1.889,1.0841190955178237,3.484856982613574,35.675,35.675,31.16233874820831
2023-02-20 08:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-20 08:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-20 09:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-20 09:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-20 10:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-20 10:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-02-20 11:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-20 11:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-20 12:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-20 12:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-20 13:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-20 13:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-20 14:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-02-20 14:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-02-20 15:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-20 15:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-20 16:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-02-20 16:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-02-20 17:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-20 17:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-20 18:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-20 18:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-20 19:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-20 19:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-20 20:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-20 20:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-20 21:00:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-02-20 21:30:00,1.3,3.294,1.647,0.8682025726073935,3.7940454266421146,34.025,34.025,30.090456282847587
2023-02-20 22:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-20 22:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-20 23:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-20 23:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-21 00:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-21 00:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-21 01:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-21 01:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-21 02:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-21 02:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-02-21 03:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-21 03:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-21 04:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-21 04:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-21 05:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-21 05:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-21 06:00:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-02-21 06:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-02-21 07:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-21 07:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-02-21 08:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-21 08:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-02-21 09:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-21 09:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-21 10:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-21 10:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-21 11:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-02-21 11:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-02-21 12:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-21 12:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-21 13:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-02-21 13:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-02-21 14:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-21 14:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-21 15:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-21 15:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-02-21 16:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-21 16:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-21 17:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-21 17:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-21 18:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-21 18:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-02-21 19:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-21 19:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-02-21 20:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-21 20:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-02-21 21:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-02-21 21:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-02-21 22:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-21 22:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-02-21 23:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-02-21 23:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-02-22 00:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-22 00:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-22 01:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-22 01:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-22 02:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-22 02:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-22 03:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-22 03:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-02-22 04:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-02-22 04:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-02-22 05:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-22 05:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-22 06:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-02-22 06:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-02-22 07:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-22 07:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-02-22 08:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-22 08:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-02-22 09:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-22 09:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-02-22 10:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-02-22 10:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-02-22 11:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-02-22 11:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-02-22 12:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-02-22 12:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-02-22 13:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-22 13:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-02-22 14:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-22 14:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-02-22 15:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-22 15:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-02-22 16:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-22 16:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-02-22 17:00:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-02-22 17:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-02-22 18:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-22 18:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-02-22 19:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-22 19:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-22 20:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-22 20:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-02-22 21:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-22 21:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-22 22:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-22 22:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-02-22 23:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-02-22 23:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-02-23 00:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-23 00:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-23 01:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-23 01:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-23 02:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-23 02:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-23 03:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 03:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 04:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-23 04:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-02-23 05:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-23 05:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-02-23 06:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-23 06:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-02-23 07:00:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-23 07:30:00,1.1,3.3379999999999996,1.6689999999999998,0.8869303792350606,3.763542300669508,34.175,34.175,30.187900143334925
2023-02-23 08:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 08:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 09:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 09:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 10:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 10:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 11:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 11:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 12:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-23 12:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-02-23 13:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-02-23 13:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-02-23 14:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 14:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-02-23 15:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 15:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 16:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 16:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 17:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 17:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-02-23 18:00:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-23 18:30:00,0.9,3.3820000000000006,1.6910000000000003,0.9058391659258066,3.7335546167773073,34.325,34.325,30.285344003822267
2023-02-23 19:00:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-02-23 19:30:00,0.6,3.4479999999999995,1.7239999999999998,0.9345411080600868,3.6895113230035768,34.55,34.55,30.43150979455327
2023-02-23 20:00:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-23 20:30:00,0.5,3.47,1.735,0.9441986273718207,3.6750741839762613,34.625,34.625,30.480231724796944
2023-02-23 21:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-23 21:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-23 22:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-23 22:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-23 23:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-23 23:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-24 00:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-24 00:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-24 01:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-24 01:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-24 02:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-24 02:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-24 03:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-24 03:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-24 04:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-24 04:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-24 05:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 05:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 06:00:00,-0.7,3.734,1.867,1.0635932694630055,3.51074053137366,35.525,35.525,31.064894887720975
2023-02-24 06:30:00,-0.7,3.734,1.867,1.0635932694630055,3.51074053137366,35.525,35.525,31.064894887720975
2023-02-24 07:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 07:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 08:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-24 08:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-24 09:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-24 09:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-02-24 10:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-02-24 10:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-02-24 11:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-24 11:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-02-24 12:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-24 12:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-02-24 13:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-24 13:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-02-24 14:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-24 14:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-24 15:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-24 15:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-02-24 16:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-24 16:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-02-24 17:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-24 17:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-24 18:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 18:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 19:00:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 19:30:00,-0.3,3.646,1.823,1.0230777661374817,3.5637564618035587,35.225,35.225,30.870007166746298
2023-02-24 20:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-24 20:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-24 21:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-24 21:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-02-24 22:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-24 22:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-24 23:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-24 23:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-02-25 00:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 00:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 01:00:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-02-25 01:30:00,-0.5,3.69,1.845,1.0432460732984294,3.537037037037037,35.375,35.375,30.967451027233636
2023-02-25 02:00:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-25 02:30:00,-0.2,3.624,1.812,1.0130607770433655,3.5772779700115365,35.15,35.15,30.821285236502625
2023-02-25 03:00:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-25 03:30:00,0.0,3.58,1.79,0.9931612903225806,3.604651162790698,35.0,35.0,30.72384137601529
2023-02-25 04:00:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-25 04:30:00,-0.1,3.602,1.801,1.003088607594937,3.59090909090909,35.075,35.075,30.77256330625896
2023-02-25 05:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 05:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 06:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 06:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 07:00:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 07:30:00,0.1,3.558,1.779,0.9832788577881743,3.618505545826037,34.925,34.925,30.675119445771617
2023-02-25 08:00:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
2023-02-25 08:30:00,0.4,3.4920000000000004,1.7460000000000002,0.9539011947045531,3.660756501182032,34.7,34.7,30.528953655040613
