Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-04-03 02:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-03 02:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-03 03:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-03 03:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-03 04:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-03 04:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-03 05:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-03 05:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-03 06:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-03 06:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-03 07:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-03 07:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-03 08:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-03 08:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-03 09:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-03 09:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-03 10:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-03 10:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-03 11:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-04-03 11:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-04-03 12:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 12:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 13:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 13:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 14:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 14:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 15:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 15:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 16:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 16:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 17:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 17:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 18:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-03 18:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-03 19:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-03 19:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-03 20:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 20:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 21:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-03 21:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-03 22:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-03 22:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-03 23:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-03 23:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-04 00:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-04 00:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-04 01:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-04 01:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-04 02:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 02:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 03:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 03:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 04:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 04:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 05:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 05:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 06:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 06:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 07:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-04 07:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-04 08:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-04-04 08:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-04-04 09:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-04-04 09:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-04-04 10:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 10:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 11:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 11:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 12:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 12:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-04 13:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 13:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-04 14:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-04 14:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-04 15:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 15:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 16:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 16:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 17:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 17:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 18:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 18:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 19:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-04 19:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-04 20:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-04 20:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-04 21:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-04 21:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-04 22:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 22:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-04 23:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-04 23:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-05 00:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-05 00:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-05 01:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-05 01:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-05 02:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-05 02:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-05 03:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-05 03:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-05 04:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-05 04:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-05 05:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-05 05:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-05 06:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-05 06:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-05 07:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-05 07:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-05 08:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-05 08:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-05 09:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-05 09:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-05 10:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-05 10:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-05 11:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 11:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 12:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 12:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 13:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 13:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 14:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 14:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 15:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 15:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-05 16:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-05 16:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-05 17:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-05 17:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-05 18:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-05 18:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-05 19:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-05 19:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-05 20:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-05 20:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-05 21:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-05 21:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-05 22:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-05 22:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-05 23:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-05 23:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-06 00:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-06 00:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-06 01:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-06 01:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-06 02:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-06 02:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-06 03:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 03:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 04:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 04:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 05:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 05:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 06:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 06:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 07:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-06 07:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-06 08:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-06 08:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-06 09:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-06 09:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-06 10:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-06 10:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-06 11:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-06 11:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-06 12:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 12:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 13:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-06 13:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-06 14:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-06 14:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-06 15:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-06 15:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-06 16:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-06 16:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-06 17:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 17:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-06 18:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-06 18:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-06 19:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 19:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 20:00:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-04-06 20:30:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-04-06 21:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 21:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 22:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-06 22:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-06 23:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-06 23:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 00:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 00:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 01:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 01:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 02:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 02:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 03:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 03:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-07 04:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-07 04:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-07 05:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-07 05:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-07 06:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-07 06:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-07 07:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-07 07:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-07 08:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 08:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 09:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-07 09:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-07 10:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 10:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 11:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 11:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 12:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-07 12:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-07 13:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-07 13:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-04-07 14:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 14:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 15:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 15:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 16:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-07 16:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-07 17:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-07 17:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-07 18:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 18:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 19:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 19:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 20:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 20:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 21:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 21:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 22:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 22:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-07 23:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-07 23:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 00:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 00:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 01:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 01:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 02:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 02:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 03:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 03:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 04:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 04:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 05:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 05:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 06:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 06:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 07:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 07:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 08:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 08:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-08 09:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 09:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 10:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 10:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 11:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 11:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-08 12:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-08 12:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-08 13:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-08 13:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-08 14:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-08 14:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-04-08 15:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-08 15:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-08 16:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-08 16:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-08 17:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-08 17:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-08 18:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-08 18:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-08 19:00:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-04-08 19:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-04-08 20:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-04-08 20:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-04-08 21:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-04-08 21:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-04-08 22:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-04-08 22:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-04-08 23:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-04-08 23:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-04-09 00:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-09 00:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-09 01:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-04-09 01:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-04-09 02:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-04-09 02:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-04-09 03:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-09 03:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-09 04:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-09 04:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-09 05:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-09 05:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-09 06:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-09 06:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-09 07:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-09 07:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-09 08:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-04-09 08:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-04-09 09:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-04-09 09:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-04-09 10:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-04-09 10:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-04-09 11:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-04-09 11:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-04-09 12:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-04-09 12:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-04-09 13:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-04-09 13:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-04-09 14:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-04-09 14:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-04-09 15:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-04-09 15:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-04-09 16:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-04-09 16:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-04-09 17:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-04-09 17:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-04-09 18:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-04-09 18:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-04-09 19:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-04-09 19:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-04-09 20:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-09 20:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-09 21:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-09 21:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-09 22:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-04-09 22:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-04-09 23:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-04-09 23:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-04-10 00:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-10 00:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-04-10 01:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-10 01:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-10 02:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-10 02:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-10 03:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-10 03:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-04-10 04:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-10 04:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-10 05:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-04-10 05:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-04-10 06:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-04-10 06:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-04-10 07:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-04-10 07:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-04-10 08:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-10 08:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-10 09:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-04-10 09:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-04-10 10:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-10 10:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-10 11:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-04-10 11:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-04-10 12:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-04-10 12:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-04-10 13:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-04-10 13:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-04-10 14:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-04-10 14:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-04-10 15:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-04-10 15:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-04-10 16:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-04-10 16:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-04-10 17:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-04-10 17:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-04-10 18:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-04-10 18:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-04-10 19:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-10 19:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-10 20:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-10 20:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-04-10 21:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-04-10 21:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-04-10 22:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-10 22:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-04-10 23:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-04-10 23:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-04-11 00:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-04-11 00:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-04-11 01:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-04-11 01:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-04-11 02:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-04-11 02:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-04-11 03:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-04-11 03:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-04-11 04:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-04-11 04:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-04-11 05:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-04-11 05:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-04-11 06:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-04-11 06:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-04-11 07:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-04-11 07:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-04-11 08:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-11 08:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-11 09:00:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-04-11 09:30:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-04-11 10:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-04-11 10:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-04-11 11:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-11 11:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-11 12:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-11 12:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-04-11 13:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-11 13:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-11 14:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-11 14:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-11 15:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-11 15:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-04-11 16:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-11 16:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-11 17:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-11 17:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-11 18:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-11 18:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-04-11 19:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-11 19:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-04-11 20:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-11 20:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-04-11 21:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-11 21:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-04-11 22:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-11 22:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-04-11 23:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-11 23:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-12 00:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-12 00:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-12 01:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-12 01:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-04-12 02:00:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-04-12 02:30:00,3.8,2.744,1.372,0.6494833143415264,4.224896836313621,32.15,32.15,28.872408026755853
2023-04-12 03:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-04-12 03:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-04-12 04:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-12 04:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-12 05:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-12 05:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-04-12 06:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-04-12 06:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-04-12 07:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-12 07:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-04-12 08:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-04-12 08:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-04-12 09:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-04-12 09:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-04-12 10:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-12 10:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-12 11:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-04-12 11:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-04-12 12:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-04-12 12:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-04-12 13:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-12 13:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-12 14:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-12 14:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-04-12 15:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-04-12 15:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
