Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-05-19 09:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-19 10:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-19 10:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-19 11:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-05-19 11:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-05-19 12:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-05-19 12:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-05-19 13:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-05-19 13:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-05-19 14:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-05-19 14:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-05-19 15:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-05-19 15:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-05-19 16:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-05-19 16:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-05-19 17:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-05-19 17:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-05-19 18:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-19 18:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-19 19:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-19 19:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-19 20:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-19 20:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-19 21:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-19 21:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-19 22:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-05-19 22:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-05-19 23:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-19 23:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-20 00:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-05-20 00:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-05-20 01:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-20 01:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-20 02:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-20 02:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-20 03:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-20 03:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-20 04:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-20 04:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-20 05:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-20 05:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-20 06:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-20 06:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-20 07:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-20 07:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-20 08:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-20 08:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-20 09:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-20 09:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-20 10:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-20 10:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-20 11:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-20 11:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-20 12:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-05-20 12:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-05-20 13:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-05-20 13:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-05-20 14:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-05-20 14:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-05-20 15:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-05-20 15:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-05-20 16:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-05-20 16:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-05-20 17:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-05-20 17:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-05-20 18:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-05-20 18:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-05-20 19:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-05-20 19:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-05-20 20:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-05-20 20:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-05-20 21:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-05-20 21:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-05-20 22:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-20 22:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-20 23:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-20 23:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-21 00:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-05-21 00:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-05-21 01:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-05-21 01:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-05-21 02:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-05-21 02:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-05-21 03:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-05-21 03:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-05-21 04:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-21 04:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-21 05:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-21 05:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-21 06:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-21 06:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-21 07:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-21 07:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-21 08:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-21 08:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-21 09:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-21 09:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-21 10:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-05-21 10:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-05-21 11:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-05-21 11:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-05-21 12:00:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-05-21 12:30:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-05-21 13:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-05-21 13:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-05-21 14:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-05-21 14:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-05-21 15:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-21 15:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-21 16:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-21 16:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-21 17:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-21 17:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-21 18:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-21 18:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-21 19:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-21 19:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-21 20:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-21 20:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-21 21:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-21 21:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-21 22:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-21 22:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-21 23:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-21 23:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-22 00:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-22 00:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-22 01:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 01:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 02:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 02:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 03:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 03:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 04:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 04:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 05:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 05:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-22 06:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-22 06:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-22 07:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-22 07:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-22 08:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-22 08:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-22 09:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-22 09:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-22 10:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-22 10:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-22 11:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-22 11:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-22 12:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 12:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 13:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 13:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 14:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-22 14:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-22 15:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 15:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 16:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-22 16:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-22 17:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 17:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-22 18:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-22 18:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-22 19:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-22 19:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-22 20:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-05-22 20:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-05-22 21:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-22 21:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-22 22:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-22 22:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-22 23:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-22 23:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 00:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 00:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 01:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 01:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 02:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-23 02:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-23 03:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-23 03:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-23 04:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-23 04:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-23 05:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 05:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-23 06:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-23 06:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-23 07:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-23 07:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-23 08:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-23 08:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-23 09:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-23 09:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-23 10:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-23 10:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-23 11:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-23 11:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-23 12:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-05-23 12:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-05-23 13:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-23 13:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-23 14:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-05-23 14:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-05-23 15:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-23 15:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-23 16:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-23 16:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-23 17:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-05-23 17:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-05-23 18:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-23 18:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-23 19:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-23 19:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-23 20:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-23 20:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-23 21:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-23 21:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-23 22:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-23 22:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-23 23:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-23 23:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-24 00:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-24 00:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-24 01:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-24 01:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-24 02:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-24 02:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-24 03:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 03:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 04:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 04:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 05:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-24 05:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-24 06:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-24 06:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-24 07:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 07:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 08:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-24 08:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-24 09:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-24 09:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-24 10:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-24 10:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-24 11:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-24 11:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-24 12:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-24 12:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-24 13:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-24 13:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-24 14:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-24 14:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-24 15:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-24 15:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-24 16:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-24 16:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-24 17:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-24 17:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-24 18:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-24 18:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-24 19:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-24 19:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-24 20:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-24 20:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-24 21:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-24 21:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-24 22:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 22:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-05-24 23:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-24 23:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-25 00:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-25 00:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-25 01:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-25 01:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-25 02:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-25 02:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-25 03:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-25 03:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-25 04:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-25 04:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-25 05:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-25 05:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-25 06:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-25 06:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-25 07:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-25 07:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-05-25 08:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-25 08:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-25 09:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-25 09:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-05-25 10:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-25 10:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-25 11:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 11:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 12:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 12:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 13:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 13:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 14:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 14:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-05-25 15:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-25 15:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-25 16:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-25 16:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-25 17:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-25 17:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-25 18:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-25 18:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-25 19:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-25 19:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-05-25 20:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-25 20:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-25 21:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-25 21:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-25 22:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-25 22:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-25 23:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-25 23:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 00:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-05-26 00:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-05-26 01:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-05-26 01:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-05-26 02:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-05-26 02:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-05-26 03:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-05-26 03:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-05-26 04:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-05-26 04:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-05-26 05:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-05-26 05:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-05-26 06:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-05-26 06:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-05-26 07:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-05-26 07:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-05-26 08:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-05-26 08:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-05-26 09:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-26 09:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-26 10:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 10:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 11:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-26 11:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-26 12:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-26 12:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-26 13:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-26 13:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-26 14:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-26 14:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-26 15:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-26 15:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-26 16:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-26 16:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-26 17:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-26 17:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-26 18:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-26 18:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-26 19:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 19:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 20:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 20:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 21:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 21:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 22:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 22:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-05-26 23:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-26 23:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 00:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 00:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 01:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 01:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 02:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 02:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 03:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 03:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-05-27 04:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 04:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 05:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 05:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 06:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-05-27 06:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-05-27 07:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-05-27 07:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-05-27 08:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 08:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-05-27 09:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-27 09:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-05-27 10:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-27 10:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-27 11:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-27 11:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-27 12:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-27 12:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-05-27 13:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-27 13:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-27 14:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-27 14:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-27 15:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-27 15:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-27 16:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-27 16:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-05-27 17:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-27 17:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-05-27 18:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-27 18:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-05-27 19:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-27 19:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-05-27 20:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-27 20:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-27 21:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-05-27 21:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-05-27 22:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-27 22:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-05-27 23:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-27 23:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-05-28 00:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-28 00:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-28 01:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-28 01:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-05-28 02:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-28 02:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-28 03:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-28 03:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-05-28 04:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-28 04:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-05-28 05:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-28 05:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-05-28 06:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-28 06:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-05-28 07:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-28 07:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-28 08:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-28 08:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-05-28 09:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 09:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 10:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 10:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 11:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 11:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 12:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 12:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 13:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 13:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-05-28 14:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-28 14:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-05-28 15:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-05-28 15:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-05-28 16:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-28 16:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-05-28 17:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-28 17:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-28 18:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-28 18:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-05-28 19:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-28 19:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-28 20:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-05-28 20:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
