Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-06-16 02:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-06-16 03:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-06-16 03:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-06-16 04:00:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-06-16 04:30:00,3.6,2.788,1.394,0.6659264562316952,4.1866485013623995,32.3,32.3,28.969851887243188
2023-06-16 05:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-06-16 05:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-06-16 06:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-06-16 06:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-06-16 07:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-06-16 07:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-06-16 08:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-16 08:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-16 09:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-16 09:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-16 10:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-16 10:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-16 11:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-16 11:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-16 12:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-16 12:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-16 13:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-06-16 13:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-06-16 14:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-06-16 14:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-06-16 15:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-16 15:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-16 16:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-16 16:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-16 17:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-16 17:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-16 18:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-16 18:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-16 19:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-16 19:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-16 20:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-16 20:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-16 21:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-16 21:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-16 22:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-16 22:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-16 23:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-06-16 23:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-06-17 00:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-06-17 00:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-06-17 01:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-06-17 01:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-06-17 02:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-06-17 02:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-06-17 03:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-17 03:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-17 04:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-17 04:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-17 05:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-17 05:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-17 06:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-17 06:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-17 07:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-17 07:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-17 08:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-17 08:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-17 09:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-17 09:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-17 10:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-17 10:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-17 11:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-17 11:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-17 12:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-17 12:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-17 13:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-17 13:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-17 14:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-17 14:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-17 15:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-17 15:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-17 16:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-17 16:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-17 17:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-06-17 17:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-06-17 18:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-17 18:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-17 19:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-17 19:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-17 20:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-17 20:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-17 21:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-06-17 21:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-06-17 22:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-06-17 22:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-06-17 23:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-06-17 23:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-06-18 00:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-18 00:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-06-18 01:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-06-18 01:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-06-18 02:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-06-18 02:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-06-18 03:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-06-18 03:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-06-18 04:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-06-18 04:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-06-18 05:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-06-18 05:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-06-18 06:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-06-18 06:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-06-18 07:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-06-18 07:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-06-18 08:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-18 08:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-18 09:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-06-18 09:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-06-18 10:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-18 10:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-18 11:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-18 11:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-18 12:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-18 12:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-18 13:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-18 13:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-18 14:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-18 14:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-18 15:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-18 15:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-18 16:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-18 16:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-18 17:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-18 17:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-18 18:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-18 18:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-18 19:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-18 19:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-18 20:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-06-18 20:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-06-18 21:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-06-18 21:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-06-18 22:00:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-06-18 22:30:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-06-18 23:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-06-18 23:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-06-19 00:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-06-19 00:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-06-19 01:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-19 01:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-19 02:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-06-19 02:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-06-19 03:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-06-19 03:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-06-19 04:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-06-19 04:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-06-19 05:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-06-19 05:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-06-19 06:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-19 06:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-19 07:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-19 07:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-19 08:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-19 08:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-19 09:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-19 09:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-19 10:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-19 10:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-19 11:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-19 11:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-19 12:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-06-19 12:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-06-19 13:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-06-19 13:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-06-19 14:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-19 14:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-19 15:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-06-19 15:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-06-19 16:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-06-19 16:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-06-19 17:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-19 17:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-19 18:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-19 18:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-19 19:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-19 19:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-19 20:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-19 20:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-19 21:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-06-19 21:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-06-19 22:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-19 22:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-19 23:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-06-19 23:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-06-20 00:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-06-20 00:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-06-20 01:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-20 01:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-20 02:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-20 02:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-20 03:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-20 03:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-20 04:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-06-20 04:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-06-20 05:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-20 05:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-06-20 06:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-06-20 06:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-06-20 07:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-20 07:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-20 08:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-20 08:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-20 09:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-20 09:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-20 10:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-20 10:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-20 11:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-20 11:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-20 12:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-20 12:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-20 13:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-20 13:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-20 14:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-20 14:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-20 15:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-20 15:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-20 16:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-06-20 16:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-06-20 17:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-20 17:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-20 18:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-20 18:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-20 19:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-20 19:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-20 20:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-20 20:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-20 21:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-20 21:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-20 22:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-20 22:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-20 23:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-20 23:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-21 00:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-21 00:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-06-21 01:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-21 01:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-06-21 02:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-06-21 02:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-06-21 03:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-06-21 03:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-06-21 04:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-21 04:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-06-21 05:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-06-21 05:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-06-21 06:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-21 06:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-21 07:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-21 07:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-21 08:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-21 08:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-21 09:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-21 09:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-21 10:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-21 10:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-21 11:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-21 11:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-21 12:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-21 12:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-21 13:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-21 13:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-21 14:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-21 14:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-21 15:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-06-21 15:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-06-21 16:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-21 16:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-21 17:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-21 17:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-21 18:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-21 18:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-21 19:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-21 19:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-21 20:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-21 20:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-21 21:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-21 21:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-21 22:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-21 22:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-21 23:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-21 23:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 00:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 00:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 01:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 01:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 02:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 02:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-22 03:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-22 03:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-22 04:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-22 04:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-06-22 05:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-22 05:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-22 06:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-22 06:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-22 07:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-22 07:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-22 08:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-22 08:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-22 09:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-22 09:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-06-22 10:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-22 10:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-22 11:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-22 11:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-22 12:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 12:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 13:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-22 13:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-22 14:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 14:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 15:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-22 15:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-22 16:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-06-22 16:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-06-22 17:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 17:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 18:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 18:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-22 19:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-22 19:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-22 20:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-22 20:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-22 21:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-22 21:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-22 22:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-22 22:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-22 23:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-22 23:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-06-23 00:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-23 00:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-23 01:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-23 01:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-23 02:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-23 02:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-23 03:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-23 03:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-23 04:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-23 04:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-06-23 05:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-23 05:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-23 06:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-23 06:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-23 07:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-23 07:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-23 08:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-23 08:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-23 09:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-06-23 09:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-06-23 10:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-23 10:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-23 11:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 11:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 12:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-23 12:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-23 13:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-23 13:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-06-23 14:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 14:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 15:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 15:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 16:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-23 16:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-23 17:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-06-23 17:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-06-23 18:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-23 18:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-23 19:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 19:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-06-23 20:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-23 20:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-23 21:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-06-23 21:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-06-23 22:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-23 22:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-23 23:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-23 23:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-06-24 00:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-24 00:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-24 01:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-24 01:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-24 02:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-24 02:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-24 03:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-24 03:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-24 04:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-24 04:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-06-24 05:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-24 05:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-24 06:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-24 06:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-06-24 07:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-24 07:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-06-24 08:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-24 08:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-06-24 09:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-24 09:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-06-24 10:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-24 10:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-24 11:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-24 11:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-06-24 12:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-24 12:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-06-24 13:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-24 13:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-06-24 14:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-24 14:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-06-24 15:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-06-24 15:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-06-24 16:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-24 16:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-06-24 17:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-24 17:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-06-24 18:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-06-24 18:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-06-24 19:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-24 19:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-06-24 20:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-24 20:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-06-24 21:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
