Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-07-03 19:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-03 20:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-03 20:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-03 21:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-03 21:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-03 22:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-03 22:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-03 23:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-03 23:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-04 00:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-04 00:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-04 01:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-04 01:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-04 02:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-04 02:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-04 03:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-04 03:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-04 04:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-04 04:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-04 05:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-04 05:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-04 06:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-07-04 06:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-07-04 07:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-04 07:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-04 08:00:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-04 08:30:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-04 09:00:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-07-04 09:30:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-07-04 10:00:00,20.1,0.0,0.0,0.0,0.0,20.1,20.1,20.1
2023-07-04 10:30:00,20.1,0.0,0.0,0.0,0.0,20.1,20.1,20.1
2023-07-04 11:00:00,20.1,0.0,0.0,0.0,0.0,20.1,20.1,20.1
2023-07-04 11:30:00,20.1,0.0,0.0,0.0,0.0,20.1,20.1,20.1
2023-07-04 12:00:00,20.3,0.0,0.0,0.0,0.0,20.3,20.3,20.3
2023-07-04 12:30:00,20.3,0.0,0.0,0.0,0.0,20.3,20.3,20.3
2023-07-04 13:00:00,20.7,0.0,0.0,0.0,0.0,20.7,20.7,20.7
2023-07-04 13:30:00,20.7,0.0,0.0,0.0,0.0,20.7,20.7,20.7
2023-07-04 14:00:00,21.9,0.0,0.0,0.0,0.0,21.9,21.9,21.9
2023-07-04 14:30:00,21.9,0.0,0.0,0.0,0.0,21.9,21.9,21.9
2023-07-04 15:00:00,22.3,0.0,0.0,0.0,0.0,22.3,22.3,22.3
2023-07-04 15:30:00,22.3,0.0,0.0,0.0,0.0,22.3,22.3,22.3
2023-07-04 16:00:00,22.7,0.0,0.0,0.0,0.0,22.7,22.7,22.7
2023-07-04 16:30:00,22.7,0.0,0.0,0.0,0.0,22.7,22.7,22.7
2023-07-04 17:00:00,22.3,0.0,0.0,0.0,0.0,22.3,22.3,22.3
2023-07-04 17:30:00,22.3,0.0,0.0,0.0,0.0,22.3,22.3,22.3
2023-07-04 18:00:00,21.2,0.0,0.0,0.0,0.0,21.2,21.2,21.2
2023-07-04 18:30:00,21.2,0.0,0.0,0.0,0.0,21.2,21.2,21.2
2023-07-04 19:00:00,19.5,0.0,0.0,0.0,0.0,19.5,19.5,19.5
2023-07-04 19:30:00,19.5,0.0,0.0,0.0,0.0,19.5,19.5,19.5
2023-07-04 20:00:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-07-04 20:30:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-07-04 21:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-04 21:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-04 22:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-04 22:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-04 23:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-04 23:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-05 00:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-05 00:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-05 01:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-05 01:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-05 02:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-05 02:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-05 03:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-05 03:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-05 04:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-07-05 04:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-07-05 05:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-05 05:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-05 06:00:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-07-05 06:30:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-07-05 07:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-05 07:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-05 08:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-05 08:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-05 09:00:00,19.8,0.0,0.0,0.0,0.0,19.8,19.8,19.8
2023-07-05 09:30:00,19.8,0.0,0.0,0.0,0.0,19.8,19.8,19.8
2023-07-05 10:00:00,21.0,0.0,0.0,0.0,0.0,21.0,21.0,21.0
2023-07-05 10:30:00,21.0,0.0,0.0,0.0,0.0,21.0,21.0,21.0
2023-07-05 11:00:00,21.9,0.0,0.0,0.0,0.0,21.9,21.9,21.9
2023-07-05 11:30:00,21.9,0.0,0.0,0.0,0.0,21.9,21.9,21.9
2023-07-05 12:00:00,22.8,0.0,0.0,0.0,0.0,22.8,22.8,22.8
2023-07-05 12:30:00,22.8,0.0,0.0,0.0,0.0,22.8,22.8,22.8
2023-07-05 13:00:00,19.8,0.0,0.0,0.0,0.0,19.8,19.8,19.8
2023-07-05 13:30:00,19.8,0.0,0.0,0.0,0.0,19.8,19.8,19.8
2023-07-05 14:00:00,21.0,0.0,0.0,0.0,0.0,21.0,21.0,21.0
2023-07-05 14:30:00,21.0,0.0,0.0,0.0,0.0,21.0,21.0,21.0
2023-07-05 15:00:00,20.3,0.0,0.0,0.0,0.0,20.3,20.3,20.3
2023-07-05 15:30:00,20.3,0.0,0.0,0.0,0.0,20.3,20.3,20.3
2023-07-05 16:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-05 16:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-05 17:00:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-05 17:30:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-05 18:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-05 18:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-05 19:00:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-05 19:30:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-05 20:00:00,18.9,0.0,0.0,0.0,14.903022670025171,20.825000000000003,20.825000000000003,21.51539655996178
2023-07-05 20:30:00,18.9,0.0,0.0,0.0,14.903022670025171,20.825000000000003,20.825000000000003,21.51539655996178
2023-07-05 21:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-05 21:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-05 22:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-05 22:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-05 23:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-05 23:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-06 00:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-06 00:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-06 01:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-06 01:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-06 02:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-06 02:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-06 03:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-06 03:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-06 04:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-06 04:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-06 05:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-06 05:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-06 06:00:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-07-06 06:30:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-07-06 07:00:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-07-06 07:30:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-07-06 08:00:00,20.6,0.0,0.0,0.0,0.0,20.6,20.6,20.6
2023-07-06 08:30:00,20.6,0.0,0.0,0.0,0.0,20.6,20.6,20.6
2023-07-06 09:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-06 09:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-06 10:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-07-06 10:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-07-06 11:00:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-06 11:30:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-06 12:00:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-07-06 12:30:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-07-06 13:00:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-06 13:30:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-06 14:00:00,18.4,0.0,0.0,0.0,13.712962962962948,21.200000000000003,21.200000000000003,21.759006211180125
2023-07-06 14:30:00,18.4,0.0,0.0,0.0,13.712962962962948,21.200000000000003,21.200000000000003,21.759006211180125
2023-07-06 15:00:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-07-06 15:30:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-07-06 16:00:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-07-06 16:30:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-07-06 17:00:00,17.7,0.0,0.0,0.0,12.337837837837803,21.725,21.725,22.10005972288581
2023-07-06 17:30:00,17.7,0.0,0.0,0.0,12.337837837837803,21.725,21.725,22.10005972288581
2023-07-06 18:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-06 18:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-06 19:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-06 19:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-06 20:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-06 20:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-06 21:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-06 21:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-06 22:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-06 22:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-06 23:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-06 23:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-07 00:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-07 00:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-07 01:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-07 01:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-07 02:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-07 02:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-07 03:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-07 03:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-07 04:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-07 04:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-07 05:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-07 05:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-07 06:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-07 06:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-07 07:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-07 07:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-07 08:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-07 08:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-07 09:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-07-07 09:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-07-07 10:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-07 10:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-07 11:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-07 11:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-07 12:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-07 12:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-07 13:00:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-07-07 13:30:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-07-07 14:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-07 14:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-07 15:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-07 15:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-07 16:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-07 16:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-07 17:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-07 17:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-07 18:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-07 18:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-07 19:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-07 19:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-07 20:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-07 20:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-07 21:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-07 21:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-07 22:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-07 22:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-07 23:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-07 23:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-08 00:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-08 00:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-08 01:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-08 01:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-08 02:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-08 02:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-08 03:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-08 03:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-08 04:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-08 04:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-08 05:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-08 05:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-08 06:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-08 06:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-08 07:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-08 07:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-08 08:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-08 08:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-08 09:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-08 09:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-08 10:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-08 10:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-08 11:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-07-08 11:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-07-08 12:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-08 12:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-08 13:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-08 13:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-07-08 14:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-08 14:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-08 15:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-08 15:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-08 16:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-08 16:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-08 17:00:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-07-08 17:30:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-07-08 18:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-08 18:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-08 19:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-08 19:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-08 20:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-08 20:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-08 21:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-08 21:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-08 22:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-08 22:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-08 23:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-08 23:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-09 00:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-09 00:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-09 01:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-07-09 01:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-07-09 02:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-07-09 02:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-07-09 03:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-07-09 03:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-07-09 04:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-07-09 04:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-07-09 05:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-07-09 05:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-07-09 06:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-07-09 06:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-07-09 07:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-09 07:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-09 08:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-09 08:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-09 09:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-09 09:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-09 10:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-09 10:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-09 11:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-09 11:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-09 12:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-09 12:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-09 13:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-09 13:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-09 14:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-07-09 14:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-07-09 15:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-09 15:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-09 16:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-09 16:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-09 17:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-09 17:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-09 18:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-09 18:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-09 19:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-09 19:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-09 20:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-09 20:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-09 21:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-09 21:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-09 22:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-09 22:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-09 23:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-09 23:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-10 00:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-10 00:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-10 01:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-10 01:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-10 02:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-10 02:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-10 03:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-10 03:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-10 04:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-10 04:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-10 05:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-10 05:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-10 06:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-10 06:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-10 07:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-10 07:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-10 08:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-10 08:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-10 09:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-10 09:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-10 10:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-10 10:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-10 11:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-10 11:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-10 12:00:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-07-10 12:30:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-07-10 13:00:00,19.6,0.0,0.0,0.0,0.0,19.6,19.6,19.6
2023-07-10 13:30:00,19.6,0.0,0.0,0.0,0.0,19.6,19.6,19.6
2023-07-10 14:00:00,20.8,0.0,0.0,0.0,0.0,20.8,20.8,20.8
2023-07-10 14:30:00,20.8,0.0,0.0,0.0,0.0,20.8,20.8,20.8
2023-07-10 15:00:00,19.1,0.0,0.0,0.0,0.0,19.1,19.1,19.1
2023-07-10 15:30:00,19.1,0.0,0.0,0.0,0.0,19.1,19.1,19.1
2023-07-10 16:00:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-10 16:30:00,17.9,0.0,0.0,0.0,12.701284796573862,21.575000000000003,21.575000000000003,22.002615862398475
2023-07-10 17:00:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-10 17:30:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-10 18:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-10 18:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-10 19:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-10 19:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-10 20:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-07-10 20:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-07-10 21:00:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-07-10 21:30:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-07-10 22:00:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-07-10 22:30:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-07-10 23:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-07-10 23:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-07-11 00:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-11 00:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-07-11 01:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-11 01:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-11 02:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-11 02:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-11 03:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-07-11 03:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-07-11 04:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-11 04:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-11 05:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-11 05:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-11 06:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-11 06:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-11 07:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-11 07:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-11 08:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-11 08:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-11 09:00:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-07-11 09:30:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-07-11 10:00:00,19.5,0.0,0.0,0.0,0.0,19.5,19.5,19.5
2023-07-11 10:30:00,19.5,0.0,0.0,0.0,0.0,19.5,19.5,19.5
2023-07-11 11:00:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-11 11:30:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-11 12:00:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-07-11 12:30:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-07-11 13:00:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-07-11 13:30:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-07-11 14:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-11 14:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-11 15:00:00,19.5,0.0,0.0,0.0,0.0,19.5,19.5,19.5
2023-07-11 15:30:00,19.5,0.0,0.0,0.0,0.0,19.5,19.5,19.5
2023-07-11 16:00:00,19.7,0.0,0.0,0.0,0.0,19.7,19.7,19.7
2023-07-11 16:30:00,19.7,0.0,0.0,0.0,0.0,19.7,19.7,19.7
2023-07-11 17:00:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-07-11 17:30:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-07-11 18:00:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-07-11 18:30:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-07-11 19:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-11 19:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-11 20:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-11 20:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-11 21:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-11 21:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-07-11 22:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-11 22:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-11 23:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-11 23:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-12 00:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-12 00:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-12 01:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-12 01:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-12 02:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-12 02:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-12 03:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-12 03:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-12 04:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-12 04:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-12 05:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-12 05:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-12 06:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-12 06:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-12 07:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-12 07:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-12 08:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-12 08:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-12 09:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-12 09:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-12 10:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-12 10:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-12 11:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-12 11:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-12 12:00:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-07-12 12:30:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-07-12 13:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-07-12 13:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-07-12 14:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-12 14:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-12 15:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-12 15:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-12 16:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-12 16:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-12 17:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-12 17:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-12 18:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-12 18:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-12 19:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-12 19:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-12 20:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-12 20:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-12 21:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-12 21:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-12 22:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-12 22:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-12 23:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
