Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-07-21 09:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-21 09:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-21 10:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-21 10:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-21 11:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-21 11:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-21 12:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-21 12:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-21 13:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-21 13:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-21 14:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-07-21 14:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-07-21 15:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-21 15:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-21 16:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-21 16:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-21 17:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 17:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 18:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 18:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 19:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 19:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 20:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 20:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 21:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 21:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-21 22:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-21 22:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-21 23:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-21 23:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-22 00:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-22 00:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-22 01:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-22 01:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-22 02:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-22 02:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-22 03:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 03:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 04:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-07-22 04:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-07-22 05:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-07-22 05:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-07-22 06:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-22 06:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-22 07:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-22 07:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-22 08:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-22 08:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-22 09:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 09:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 10:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 10:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 11:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-22 11:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-22 12:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-22 12:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-22 13:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-22 13:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-22 14:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-22 14:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-22 15:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-22 15:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-22 16:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 16:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-22 17:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-22 17:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-22 18:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-22 18:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-22 19:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-07-22 19:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-07-22 20:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-07-22 20:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-07-22 21:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-07-22 21:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-07-22 22:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-07-22 22:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-07-22 23:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-22 23:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-07-23 00:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-23 00:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-23 01:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-23 01:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-23 02:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-23 02:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-23 03:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-07-23 03:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-07-23 04:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-07-23 04:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-07-23 05:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-07-23 05:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-07-23 06:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-07-23 06:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-07-23 07:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-07-23 07:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-07-23 08:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-23 08:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-23 09:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-23 09:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-23 10:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-23 10:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-23 11:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-23 11:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-23 12:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-23 12:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-23 13:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-23 13:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-23 14:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-23 14:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-23 15:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-07-23 15:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-07-23 16:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-23 16:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-23 17:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-23 17:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-23 18:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-23 18:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-23 19:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-23 19:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-23 20:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-23 20:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-23 21:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-23 21:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-23 22:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-23 22:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-23 23:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-23 23:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-24 00:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-24 00:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-24 01:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-24 01:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-07-24 02:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-24 02:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-24 03:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-24 03:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-24 04:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-24 04:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-07-24 05:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-24 05:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-24 06:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-24 06:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-24 07:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-07-24 07:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-07-24 08:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-24 08:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-24 09:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-24 09:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-24 10:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-24 10:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-24 11:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-24 11:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-24 12:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-24 12:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-24 13:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-24 13:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-24 14:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-24 14:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-24 15:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-24 15:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-24 16:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-24 16:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-07-24 17:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-24 17:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-24 18:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-24 18:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-24 19:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-24 19:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-24 20:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-24 20:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-24 21:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-24 21:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-24 22:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-07-24 22:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-07-24 23:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-07-24 23:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-07-25 00:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-07-25 00:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-07-25 01:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-25 01:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-25 02:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-07-25 02:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-07-25 03:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-25 03:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-25 04:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-07-25 04:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-07-25 05:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-07-25 05:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-07-25 06:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-07-25 06:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-07-25 07:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-07-25 07:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-07-25 08:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-25 08:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-25 09:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-25 09:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-25 10:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-25 10:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-07-25 11:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-25 11:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-07-25 12:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-25 12:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-25 13:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-25 13:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-25 14:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-25 14:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-07-25 15:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-25 15:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-25 16:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-25 16:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-25 17:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-25 17:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-07-25 18:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-25 18:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-25 19:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-25 19:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-07-25 20:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-25 20:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-25 21:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-25 21:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-25 22:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-07-25 22:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-07-25 23:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-25 23:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-07-26 00:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-07-26 00:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-07-26 01:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-07-26 01:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-07-26 02:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-07-26 02:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-07-26 03:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-07-26 03:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-07-26 04:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-07-26 04:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-07-26 05:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-07-26 05:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-07-26 06:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-07-26 06:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-07-26 07:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-26 07:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-07-26 08:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-26 08:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-07-26 09:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-26 09:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-26 10:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-26 10:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-26 11:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-26 11:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-26 12:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-26 12:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-26 13:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-26 13:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-26 14:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-26 14:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-26 15:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-26 15:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-26 16:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-26 16:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-26 17:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-26 17:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-26 18:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-26 18:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-26 19:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-26 19:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-26 20:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-26 20:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-26 21:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-26 21:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-26 22:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-26 22:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-26 23:00:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-07-26 23:30:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-07-27 00:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-27 00:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-27 01:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-27 01:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-07-27 02:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-27 02:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-27 03:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-27 03:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-07-27 04:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-27 04:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-27 05:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-27 05:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-27 06:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-27 06:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-27 07:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-27 07:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-07-27 08:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-27 08:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-27 09:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-27 09:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-27 10:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-27 10:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-27 11:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-27 11:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-07-27 12:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-27 12:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-27 13:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-27 13:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-27 14:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-27 14:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-27 15:00:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-07-27 15:30:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-07-27 16:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-27 16:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-07-27 17:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-27 17:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-27 18:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-27 18:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-07-27 19:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-27 19:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-27 20:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-27 20:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-27 21:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-27 21:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-27 22:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-27 22:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-27 23:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-27 23:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-07-28 00:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-28 00:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-07-28 01:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-28 01:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-28 02:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-28 02:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-07-28 03:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-28 03:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-07-28 04:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-07-28 04:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-07-28 05:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-07-28 05:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-07-28 06:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-28 06:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-07-28 07:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-28 07:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-07-28 08:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-28 08:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-28 09:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-28 09:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-28 10:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-28 10:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-28 11:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-28 11:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-28 12:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-28 12:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-28 13:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-28 13:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-28 14:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-28 14:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-28 15:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-28 15:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-28 16:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-28 16:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-28 17:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-28 17:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-28 18:00:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-07-28 18:30:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-07-28 19:00:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-07-28 19:30:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-07-28 20:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-07-28 20:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-07-28 21:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-28 21:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-28 22:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-28 22:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-07-28 23:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-28 23:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-29 00:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-29 00:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-29 01:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-29 01:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-29 02:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-29 02:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-29 03:00:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-07-29 03:30:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-07-29 04:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-29 04:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-07-29 05:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-29 05:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-29 06:00:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-07-29 06:30:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-07-29 07:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-29 07:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-29 08:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-07-29 08:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-07-29 09:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-29 09:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-29 10:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-29 10:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-07-29 11:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-29 11:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-29 12:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-29 12:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-07-29 13:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-29 13:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-29 14:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-29 14:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-29 15:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-07-29 15:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-07-29 16:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-29 16:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-29 17:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-29 17:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-07-29 18:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-29 18:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-29 19:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-29 19:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-29 20:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-29 20:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-29 21:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-29 21:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-29 22:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-29 22:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-29 23:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-29 23:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
