Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-07-30 00:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-30 00:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-07-30 01:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-30 01:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-30 02:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-30 02:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-07-30 03:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-30 03:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-07-30 04:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-30 04:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-30 05:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-30 05:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-07-30 06:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-30 06:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-07-30 07:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-30 07:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-07-30 08:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 08:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 09:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-07-30 09:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-07-30 10:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-30 10:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-30 11:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-07-30 11:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-07-30 12:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-30 12:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-07-30 13:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-30 13:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-30 14:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-30 14:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-30 15:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-30 15:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-30 16:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-30 16:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-07-30 17:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-30 17:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-07-30 18:00:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-07-30 18:30:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-07-30 19:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-30 19:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-07-30 20:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 20:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 21:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 21:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 22:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-30 22:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-30 23:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-30 23:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-07-31 00:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-31 00:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-31 01:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-31 01:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-31 02:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-31 02:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-07-31 03:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-31 03:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-31 04:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-07-31 04:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-07-31 05:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-31 05:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-07-31 06:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-31 06:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-31 07:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-31 07:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-07-31 08:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-31 08:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-07-31 09:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-31 09:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-07-31 10:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-31 10:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-07-31 11:00:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-31 11:30:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-07-31 12:00:00,18.4,0.0,0.0,0.0,13.712962962962948,21.200000000000003,21.200000000000003,21.759006211180125
2023-07-31 12:30:00,18.4,0.0,0.0,0.0,13.712962962962948,21.200000000000003,21.200000000000003,21.759006211180125
2023-07-31 13:00:00,19.4,0.0,0.0,0.0,0.0,19.4,19.4,19.4
2023-07-31 13:30:00,19.4,0.0,0.0,0.0,0.0,19.4,19.4,19.4
2023-07-31 14:00:00,20.8,0.0,0.0,0.0,0.0,20.8,20.8,20.8
2023-07-31 14:30:00,20.8,0.0,0.0,0.0,0.0,20.8,20.8,20.8
2023-07-31 15:00:00,21.1,0.0,0.0,0.0,0.0,21.1,21.1,21.1
2023-07-31 15:30:00,21.1,0.0,0.0,0.0,0.0,21.1,21.1,21.1
2023-07-31 16:00:00,19.4,0.0,0.0,0.0,0.0,19.4,19.4,19.4
2023-07-31 16:30:00,19.4,0.0,0.0,0.0,0.0,19.4,19.4,19.4
2023-07-31 17:00:00,18.5,0.0,0.0,0.0,13.935294117647059,21.125,21.125,21.710284280936456
2023-07-31 17:30:00,18.5,0.0,0.0,0.0,13.935294117647059,21.125,21.125,21.710284280936456
2023-07-31 18:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-31 18:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-07-31 19:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-07-31 19:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-07-31 20:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-31 20:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-07-31 21:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-31 21:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-07-31 22:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-31 22:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-07-31 23:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-07-31 23:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-01 00:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 00:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 01:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-01 01:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-01 02:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-01 02:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-01 03:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 03:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 04:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-01 04:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-01 05:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-01 05:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-01 06:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 06:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 07:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-08-01 07:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-08-01 08:00:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-08-01 08:30:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-08-01 09:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-01 09:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-01 10:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-01 10:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-01 11:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-01 11:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-01 12:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-01 12:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-01 13:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-01 13:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-01 14:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-08-01 14:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-08-01 15:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-08-01 15:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-08-01 16:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-01 16:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-01 17:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-08-01 17:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-08-01 18:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-01 18:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-01 19:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-01 19:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-01 20:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 20:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-01 21:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-01 21:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-01 22:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-01 22:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-01 23:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-01 23:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-02 00:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-08-02 00:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-08-02 01:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-02 01:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-02 02:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-08-02 02:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-08-02 03:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-02 03:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-02 04:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-02 04:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-02 05:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-02 05:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-02 06:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-08-02 06:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-08-02 07:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-02 07:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-02 08:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-02 08:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-02 09:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-02 09:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-02 10:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-02 10:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-02 11:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-08-02 11:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-08-02 12:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-02 12:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-02 13:00:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-08-02 13:30:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-08-02 14:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-02 14:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-02 15:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-02 15:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-02 16:00:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-08-02 16:30:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-08-02 17:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-02 17:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-02 18:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-02 18:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-02 19:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-02 19:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-02 20:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-02 20:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-02 21:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-02 21:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-02 22:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-02 22:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-02 23:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-02 23:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-03 00:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-03 00:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-03 01:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-03 01:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-03 02:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-08-03 02:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-08-03 03:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-08-03 03:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-08-03 04:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-03 04:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-03 05:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-03 05:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-03 06:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-03 06:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-03 07:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-03 07:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-03 08:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-03 08:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-03 09:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-03 09:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-03 10:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-03 10:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-03 11:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-03 11:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-03 12:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-03 12:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-03 13:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-03 13:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-03 14:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-03 14:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-03 15:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-03 15:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-03 16:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-03 16:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-03 17:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-03 17:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-03 18:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-03 18:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-03 19:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-03 19:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-03 20:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-03 20:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-03 21:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-03 21:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-03 22:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-03 22:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-03 23:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-03 23:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-04 00:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-08-04 00:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-08-04 01:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-08-04 01:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-08-04 02:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-04 02:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-04 03:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-08-04 03:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-08-04 04:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-08-04 04:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-08-04 05:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-08-04 05:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-08-04 06:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-04 06:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-04 07:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-08-04 07:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-08-04 08:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-04 08:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-04 09:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-04 09:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-04 10:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-04 10:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-04 11:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-04 11:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-04 12:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-04 12:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-04 13:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-04 13:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-04 14:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-04 14:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-04 15:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-08-04 15:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-08-04 16:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-04 16:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-04 17:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-04 17:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-04 18:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-04 18:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-04 19:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-04 19:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-04 20:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-04 20:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-04 21:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-04 21:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-04 22:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-08-04 22:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-08-04 23:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-08-04 23:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-08-05 00:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-05 00:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-05 01:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-08-05 01:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-08-05 02:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-08-05 02:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-08-05 03:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-08-05 03:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-08-05 04:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-08-05 04:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-08-05 05:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-08-05 05:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-08-05 06:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-08-05 06:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-08-05 07:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-08-05 07:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-08-05 08:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-05 08:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-05 09:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-05 09:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-05 10:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-05 10:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-05 11:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-05 11:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-05 12:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-05 12:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-05 13:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-05 13:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-05 14:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-05 14:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-05 15:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-05 15:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-05 16:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-05 16:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-05 17:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-05 17:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-05 18:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-05 18:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-05 19:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-05 19:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-05 20:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-05 20:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-05 21:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-05 21:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-05 22:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-05 22:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-05 23:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-05 23:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-06 00:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-06 00:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-06 01:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-06 01:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-06 02:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-08-06 02:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-08-06 03:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-08-06 03:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-08-06 04:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-06 04:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-06 05:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-08-06 05:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-08-06 06:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-08-06 06:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-08-06 07:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-06 07:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-06 08:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-06 08:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-06 09:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-06 09:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-06 10:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-06 10:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-06 11:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-06 11:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-06 12:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-06 12:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-06 13:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-06 13:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-06 14:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-06 14:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-06 15:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-06 15:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-06 16:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-06 16:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-06 17:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-06 17:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-06 18:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-06 18:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-06 19:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-06 19:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-06 20:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-08-06 20:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-08-06 21:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-08-06 21:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-08-06 22:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-08-06 22:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-08-06 23:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-08-06 23:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-08-07 00:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-08-07 00:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-08-07 01:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-07 01:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-08-07 02:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-07 02:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-07 03:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-08-07 03:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-08-07 04:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-08-07 04:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-08-07 05:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-07 05:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-08-07 06:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-07 06:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-08-07 07:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-07 07:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-08-07 08:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-08-07 08:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-08-07 09:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-07 09:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-07 10:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-07 10:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-07 11:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-07 11:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-07 12:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-07 12:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-07 13:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-07 13:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-07 14:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-07 14:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-07 15:00:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-08-07 15:30:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-08-07 16:00:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-08-07 16:30:00,15.2,0.23600000000000013,0.11800000000000006,0.02592364367046222,9.103658536585348,23.6,23.6,23.318107978977544
2023-08-07 17:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-08-07 17:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-08-07 18:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-07 18:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-07 19:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-07 19:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-07 20:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
