Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-08-16 19:00:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-08-16 19:30:00,18.8,0.0,0.0,0.0,14.648514851485197,20.9,20.9,21.564118490205445
2023-08-16 20:00:00,18.5,0.0,0.0,0.0,13.935294117647059,21.125,21.125,21.710284280936456
2023-08-16 20:30:00,18.5,0.0,0.0,0.0,13.935294117647059,21.125,21.125,21.710284280936456
2023-08-16 21:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-16 21:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-16 22:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-16 22:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-16 23:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-16 23:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-17 00:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-17 00:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-17 01:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 01:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 02:00:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-17 02:30:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-17 03:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-17 03:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-17 04:00:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-17 04:30:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-17 05:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-17 05:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-17 06:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-17 06:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-17 07:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-17 07:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-17 08:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-08-17 08:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-08-17 09:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 09:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 10:00:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-08-17 10:30:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-08-17 11:00:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-17 11:30:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-17 12:00:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-17 12:30:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-17 13:00:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-08-17 13:30:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-08-17 14:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-17 14:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-17 15:00:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-08-17 15:30:00,17.8,0.0,0.0,0.0,12.516877637130836,21.65,21.65,22.05133779264214
2023-08-17 16:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-17 16:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-17 17:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-17 17:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-17 18:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 18:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 19:00:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-17 19:30:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-17 20:00:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-08-17 20:30:00,18.3,0.0,0.0,0.0,13.497722095672023,21.275,21.275,21.80772814142379
2023-08-17 21:00:00,18.5,0.0,0.0,0.0,13.935294117647059,21.125,21.125,21.710284280936456
2023-08-17 21:30:00,18.5,0.0,0.0,0.0,13.935294117647059,21.125,21.125,21.710284280936456
2023-08-17 22:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 22:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-17 23:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-17 23:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-18 00:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-18 00:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-18 01:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 01:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 02:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-18 02:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-18 03:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-18 03:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-18 04:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-18 04:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-18 05:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-18 05:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-18 06:00:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-08-18 06:30:00,16.5,0.0,0.0,0.0,10.535398230088495,22.625,22.625,22.684722885809844
2023-08-18 07:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-18 07:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-18 08:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-18 08:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-18 09:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-18 09:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-18 10:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-08-18 10:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-08-18 11:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-18 11:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-18 12:00:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-18 12:30:00,16.0,0.06,0.03,0.006040268456375839,9.933333333333334,23.0,23.0,22.92833253702819
2023-08-18 13:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 13:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 14:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 14:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 15:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-08-18 15:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-08-18 16:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 16:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-18 17:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-18 17:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-18 18:00:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-08-18 18:30:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-08-18 19:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-08-18 19:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-08-18 20:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-18 20:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-18 21:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-18 21:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-18 22:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-18 22:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-18 23:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-18 23:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-19 00:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-19 00:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-19 01:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-19 01:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-19 02:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-19 02:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-19 03:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-19 03:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-19 04:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-19 04:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-19 05:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-19 05:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-19 06:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-19 06:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-19 07:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-19 07:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-19 08:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-19 08:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-19 09:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-19 09:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-19 10:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-19 10:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-19 11:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-19 11:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-19 12:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-19 12:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-08-19 13:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-19 13:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-19 14:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-08-19 14:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-08-19 15:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-19 15:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-19 16:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-19 16:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-08-19 17:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-19 17:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-19 18:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-19 18:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-19 19:00:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-08-19 19:30:00,15.9,0.08199999999999989,0.040999999999999946,0.008349240962844917,9.821252059308065,23.075,23.075,22.97705446727186
2023-08-19 20:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-08-19 20:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-08-19 21:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-19 21:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-19 22:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-19 22:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-19 23:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-19 23:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-20 00:00:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-20 00:30:00,15.1,0.2580000000000001,0.12900000000000006,0.028635473340587584,9.009803921568635,23.675,23.675,23.366829909221213
2023-08-20 01:00:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-08-20 01:30:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-08-20 02:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-08-20 02:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-08-20 03:00:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-08-20 03:30:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-08-20 04:00:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-08-20 04:30:00,15.0,0.28,0.14,0.031397489539748955,8.917910447761194,23.75,23.75,23.415551839464882
2023-08-20 05:00:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-08-20 05:30:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-08-20 06:00:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-08-20 06:30:00,14.7,0.34600000000000014,0.17300000000000007,0.03998427962204206,8.653400868306786,23.975,23.975,23.561717630195893
2023-08-20 07:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-20 07:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-20 08:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-20 08:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-20 09:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-20 09:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-20 10:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-20 10:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-20 11:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-20 11:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-20 12:00:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-20 12:30:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-20 13:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-20 13:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-20 14:00:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-20 14:30:00,17.2,0.0,0.0,0.0,11.515503875968962,22.1,22.1,22.34366937410416
2023-08-20 15:00:00,19.2,0.0,0.0,0.0,0.0,19.2,19.2,19.2
2023-08-20 15:30:00,19.2,0.0,0.0,0.0,0.0,19.2,19.2,19.2
2023-08-20 16:00:00,22.8,0.0,0.0,0.0,0.0,22.8,22.8,22.8
2023-08-20 16:30:00,22.8,0.0,0.0,0.0,0.0,22.8,22.8,22.8
2023-08-20 17:00:00,20.1,0.0,0.0,0.0,0.0,20.1,20.1,20.1
2023-08-20 17:30:00,20.1,0.0,0.0,0.0,0.0,20.1,20.1,20.1
2023-08-20 18:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-20 18:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-20 19:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-20 19:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-20 20:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-20 20:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-20 21:00:00,20.0,0.0,0.0,0.0,0.0,20.0,20.0,20.0
2023-08-20 21:30:00,20.0,0.0,0.0,0.0,0.0,20.0,20.0,20.0
2023-08-20 22:00:00,19.4,0.0,0.0,0.0,0.0,19.4,19.4,19.4
2023-08-20 22:30:00,19.4,0.0,0.0,0.0,0.0,19.4,19.4,19.4
2023-08-20 23:00:00,18.6,0.0,0.0,0.0,14.165071770334944,21.049999999999997,21.049999999999997,21.661562350692783
2023-08-20 23:30:00,18.6,0.0,0.0,0.0,14.165071770334944,21.049999999999997,21.049999999999997,21.661562350692783
2023-08-21 00:00:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-08-21 00:30:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-08-21 01:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-21 01:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-21 02:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-21 02:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-21 03:00:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-21 03:30:00,17.4,0.0,0.0,0.0,11.830677290836642,21.950000000000003,21.950000000000003,22.24622551361682
2023-08-21 04:00:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-21 04:30:00,16.9,0.0,0.0,0.0,11.073556797020474,22.325000000000003,22.325000000000003,22.489835164835167
2023-08-21 05:00:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-08-21 05:30:00,15.4,0.1919999999999999,0.09599999999999995,0.02065069525883733,9.297507788161987,23.45,23.45,23.220664118490205
2023-08-21 06:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-08-21 06:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-08-21 07:00:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-08-21 07:30:00,14.6,0.3680000000000001,0.18400000000000005,0.04294666443738504,8.56876790830946,24.05,24.05,23.610439560439563
2023-08-21 08:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-08-21 08:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-08-21 09:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-21 09:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-21 10:00:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-21 10:30:00,18.1,0.0,0.0,0.0,13.087196467991184,21.424999999999997,21.424999999999997,21.90517200191113
2023-08-21 11:00:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-08-21 11:30:00,18.2,0.0,0.0,0.0,13.289237668161395,21.35,21.35,21.856450071667464
2023-08-21 12:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-21 12:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-21 13:00:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-08-21 13:30:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-08-21 14:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-21 14:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-21 15:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-21 15:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-21 16:00:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-08-21 16:30:00,17.1,0.0,0.0,0.0,11.364244741873815,22.174999999999997,22.174999999999997,22.392391304347825
2023-08-21 17:00:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-21 17:30:00,16.7,0.0,0.0,0.0,10.797640653357506,22.475,22.475,22.587279025322506
2023-08-21 18:00:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-21 18:30:00,15.3,0.21399999999999988,0.10699999999999994,0.023262038355246567,9.199537750385227,23.525,23.525,23.269386048733875
2023-08-21 19:00:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-08-21 19:30:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-08-21 20:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-21 20:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-21 21:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-21 21:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-21 22:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-21 22:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-21 23:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-21 23:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 00:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 00:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 01:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-22 01:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-22 02:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-22 02:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-22 03:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 03:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 04:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 04:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 05:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-22 05:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-22 06:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 06:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 07:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 07:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 08:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 08:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 09:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-22 09:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-22 10:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-22 10:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-22 11:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-22 11:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-22 12:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 12:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-22 13:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 13:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 14:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-22 14:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-22 15:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-22 15:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-22 16:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 16:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-22 17:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-22 17:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-22 18:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 18:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 19:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 19:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 20:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 20:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 21:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 21:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-22 22:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-22 22:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-22 23:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-22 23:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-23 00:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-23 00:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-23 01:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 01:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 02:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 02:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 03:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 03:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 04:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-23 04:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-23 05:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-23 05:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-23 06:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 06:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 07:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-23 07:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-23 08:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-23 08:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-23 09:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-23 09:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-23 10:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-23 10:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-23 11:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-23 11:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-23 12:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-23 12:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-23 13:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-23 13:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-08-23 14:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-23 14:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-23 15:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-23 15:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-23 16:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 16:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-23 17:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-23 17:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-23 18:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-23 18:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-23 19:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-23 19:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-23 20:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-23 20:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-23 21:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-23 21:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-23 22:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-23 22:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-23 23:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-23 23:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-24 00:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-24 00:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-24 01:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-24 01:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-24 02:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-24 02:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-24 03:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-24 03:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-24 04:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-24 04:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-24 05:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 05:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 06:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 06:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 07:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-24 07:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-24 08:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 08:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 09:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-24 09:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-24 10:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 10:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 11:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-24 11:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-24 12:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 12:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 13:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 13:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 14:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-24 14:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-24 15:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-24 15:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-24 16:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-24 16:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-24 17:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 17:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 18:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 18:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-24 19:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-24 19:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-24 20:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-24 20:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-24 21:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 21:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-24 22:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-24 22:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-24 23:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-24 23:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-25 00:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-25 00:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-25 01:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-25 01:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-25 02:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-25 02:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-25 03:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-25 03:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-25 04:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-25 04:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-25 05:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-25 05:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-25 06:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-25 06:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-25 07:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-25 07:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-25 08:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-25 08:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-25 09:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-25 09:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-25 10:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-25 10:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-25 11:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-25 11:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-25 12:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-25 12:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-25 13:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-25 13:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-25 14:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-25 14:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-25 15:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
