Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-08-25 15:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-25 16:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-25 16:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-25 17:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-25 17:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-25 18:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 18:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 19:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 19:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 20:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 20:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 21:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 21:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-25 22:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-25 22:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-25 23:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-25 23:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-26 00:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 00:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 01:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 01:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 02:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-26 02:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-26 03:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-26 03:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-26 04:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-26 04:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-26 05:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-26 05:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-26 06:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-26 06:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-26 07:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 07:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 08:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 08:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 09:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-26 09:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-08-26 10:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-26 10:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-26 11:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-26 11:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-26 12:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-26 12:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-26 13:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-26 13:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-26 14:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-26 14:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-08-26 15:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 15:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-08-26 16:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-26 16:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-26 17:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-26 17:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-26 18:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-26 18:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-08-26 19:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-26 19:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-26 20:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-26 20:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-26 21:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-26 21:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-08-26 22:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-26 22:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-26 23:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-26 23:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-27 00:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-27 00:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-27 01:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-27 01:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-08-27 02:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-27 02:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-27 03:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-08-27 03:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-08-27 04:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-27 04:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-27 05:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-27 05:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-08-27 06:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-27 06:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-08-27 07:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-27 07:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-27 08:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-27 08:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-27 09:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-27 09:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-27 10:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-27 10:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-27 11:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-27 11:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-27 12:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-27 12:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-27 13:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-27 13:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-27 14:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-27 14:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-27 15:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-27 15:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-27 16:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-27 16:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-27 17:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-27 17:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-27 18:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-27 18:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-27 19:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-27 19:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-27 20:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-27 20:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-27 21:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-27 21:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-27 22:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-27 22:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-27 23:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-27 23:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-28 00:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-28 00:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-28 01:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-28 01:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-28 02:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-28 02:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-28 03:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-28 03:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-28 04:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-28 04:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-28 05:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-28 05:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-28 06:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-28 06:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-28 07:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-08-28 07:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-08-28 08:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-08-28 08:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-08-28 09:00:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-28 09:30:00,15.7,0.1260000000000001,0.06300000000000006,0.013118618492748804,9.604669887278563,23.225,23.225,23.074498327759198
2023-08-28 10:00:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-08-28 10:30:00,17.6,0.0,0.0,0.0,12.16393442622952,21.799999999999997,21.799999999999997,22.148781653129475
2023-08-28 11:00:00,18.7,0.0,0.0,0.0,14.402676399026717,20.975,20.975,21.612840420449118
2023-08-28 11:30:00,18.7,0.0,0.0,0.0,14.402676399026717,20.975,20.975,21.612840420449118
2023-08-28 12:00:00,19.2,0.0,0.0,0.0,0.0,19.2,19.2,19.2
2023-08-28 12:30:00,19.2,0.0,0.0,0.0,0.0,19.2,19.2,19.2
2023-08-28 13:00:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-08-28 13:30:00,18.0,0.0,0.0,0.0,12.891304347826088,21.5,21.5,21.953893932154802
2023-08-28 14:00:00,18.7,0.0,0.0,0.0,14.402676399026717,20.975,20.975,21.612840420449118
2023-08-28 14:30:00,18.7,0.0,0.0,0.0,14.402676399026717,20.975,20.975,21.612840420449118
2023-08-28 15:00:00,18.7,0.0,0.0,0.0,14.402676399026717,20.975,20.975,21.612840420449118
2023-08-28 15:30:00,18.7,0.0,0.0,0.0,14.402676399026717,20.975,20.975,21.612840420449118
2023-08-28 16:00:00,18.9,0.0,0.0,0.0,14.903022670025171,20.825000000000003,20.825000000000003,21.51539655996178
2023-08-28 16:30:00,18.9,0.0,0.0,0.0,14.903022670025171,20.825000000000003,20.825000000000003,21.51539655996178
2023-08-28 17:00:00,19.2,0.0,0.0,0.0,0.0,19.2,19.2,19.2
2023-08-28 17:30:00,19.2,0.0,0.0,0.0,0.0,19.2,19.2,19.2
2023-08-28 18:00:00,18.9,0.0,0.0,0.0,14.903022670025171,20.825000000000003,20.825000000000003,21.51539655996178
2023-08-28 18:30:00,18.9,0.0,0.0,0.0,14.903022670025171,20.825000000000003,20.825000000000003,21.51539655996178
2023-08-28 19:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-08-28 19:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-08-28 20:00:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-28 20:30:00,16.4,0.0,0.0,0.0,10.409090909090901,22.700000000000003,22.700000000000003,22.733444816053513
2023-08-28 21:00:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-28 21:30:00,16.2,0.016000000000000115,0.008000000000000057,0.001573946617424893,10.165529010238885,22.85,22.85,22.83088867654085
2023-08-28 22:00:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-28 22:30:00,16.1,0.03799999999999966,0.01899999999999983,0.0037818242846353574,10.048060708263078,22.924999999999997,22.924999999999997,22.879610606784517
2023-08-28 23:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-28 23:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-08-29 00:00:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-08-29 00:30:00,15.5,0.17,0.085,0.018089652283200672,9.39763779527559,23.375,23.375,23.171942188246536
2023-08-29 01:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-29 01:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-29 02:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 02:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 03:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-29 03:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-29 04:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-29 04:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-29 05:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-29 05:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-29 06:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-29 06:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-29 07:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-29 07:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-29 08:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-29 08:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-29 09:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-29 09:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-08-29 10:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-29 10:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-29 11:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-29 11:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-08-29 12:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-29 12:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-29 13:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-29 13:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-29 14:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-29 14:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-08-29 15:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 15:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 16:00:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-29 16:30:00,13.8,0.5439999999999998,0.2719999999999999,0.06844251626898033,7.9482758620689795,24.65,24.65,24.000215002388913
2023-08-29 17:00:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-08-29 17:30:00,14.3,0.4339999999999998,0.2169999999999999,0.05213365633614556,8.32475660639779,24.275,24.275,23.756605351170567
2023-08-29 18:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 18:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 19:00:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-08-29 19:30:00,15.6,0.1480000000000001,0.07400000000000005,0.015578947368421053,9.500000000000007,23.3,23.3,23.123220258002867
2023-08-29 20:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-29 20:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-08-29 21:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-29 21:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-08-29 22:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 22:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-08-29 23:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-29 23:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-30 00:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-30 00:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-30 01:00:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-30 01:30:00,12.4,0.852,0.426,0.12070236115729971,7.0586854460093855,25.7,25.7,24.682322025800286
2023-08-30 02:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 02:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 03:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-30 03:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-30 04:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 04:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 05:00:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-30 05:30:00,13.2,0.6760000000000003,0.33800000000000013,0.08965278240586488,7.540201005025113,25.1,25.1,24.292546583850932
2023-08-30 06:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 06:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 07:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-30 07:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-30 08:00:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-30 08:30:00,16.6,0.0,0.0,0.0,10.664874551971335,22.549999999999997,22.549999999999997,22.63600095556617
2023-08-30 09:00:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-30 09:30:00,17.3,0.0,0.0,0.0,11.670923379174884,22.025,22.025,22.294947443860487
2023-08-30 10:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-08-30 10:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-08-30 11:00:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-08-30 11:30:00,16.8,0.0,0.0,0.0,10.933823529411791,22.4,22.4,22.538557095078833
2023-08-30 12:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-08-30 12:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-08-30 13:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-30 13:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-30 14:00:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-30 14:30:00,14.8,0.3239999999999999,0.16199999999999995,0.03707193041150878,8.739766081871363,23.9,23.9,23.51299569995222
2023-08-30 15:00:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-08-30 15:30:00,14.1,0.478,0.239,0.058507806629372924,8.169849931787182,24.425,24.425,23.85404921165791
2023-08-30 16:00:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 16:30:00,13.0,0.72,0.36,0.09711906744379684,7.41358024691358,25.25,25.25,24.38999044433827
2023-08-30 17:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-30 17:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-08-30 18:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-30 18:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-30 19:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-30 19:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-08-30 20:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-30 20:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-30 21:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-30 21:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-08-30 22:00:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-30 22:30:00,11.3,1.0939999999999999,0.5469999999999999,0.16853096758146063,6.491388589881602,26.525,26.525,25.218263258480647
2023-08-30 23:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-30 23:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-31 00:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-31 00:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-08-31 01:00:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-31 01:30:00,11.1,1.138,0.569,0.1778626004806496,6.398197242841997,26.675,26.675,25.31570711896799
2023-08-31 02:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-08-31 02:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-08-31 03:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-08-31 03:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-08-31 04:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-08-31 04:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-08-31 05:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-08-31 05:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-08-31 06:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-31 06:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-08-31 07:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-31 07:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-31 08:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-31 08:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-31 09:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 09:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 10:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 10:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 11:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 11:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 12:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-31 12:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-31 13:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-31 13:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-08-31 14:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-31 14:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-08-31 15:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-31 15:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-08-31 16:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-31 16:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-08-31 17:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-31 17:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-08-31 18:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 18:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-08-31 19:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-31 19:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-08-31 20:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-31 20:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-31 21:00:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-31 21:30:00,12.2,0.8960000000000002,0.4480000000000001,0.12895728768489303,6.948036951501145,25.85,25.85,24.779765886287628
2023-08-31 22:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-31 22:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-08-31 23:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-08-31 23:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-09-01 00:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-09-01 00:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-09-01 01:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-09-01 01:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-09-01 02:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-09-01 02:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-09-01 03:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-09-01 03:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-09-01 04:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-09-01 04:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-09-01 05:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-09-01 05:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-09-01 06:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-09-01 06:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-09-01 07:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-09-01 07:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-09-01 08:00:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-09-01 08:30:00,11.2,1.1160000000000003,0.5580000000000002,0.17317241379310372,6.444444444444436,26.6,26.6,25.26698518872432
2023-09-01 09:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-09-01 09:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-09-01 10:00:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-09-01 10:30:00,12.1,0.918,0.459,0.13315842817977896,6.8940435280641505,25.925,25.925,24.828487816531297
2023-09-01 11:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-09-01 11:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-09-01 12:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-09-01 12:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-09-01 13:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-09-01 13:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-09-01 14:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-09-01 14:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-09-01 15:00:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-09-01 15:30:00,16.3,0.0,0.0,0.0,10.285837651122648,22.775,22.775,22.78216674629718
2023-09-01 16:00:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-09-01 16:30:00,17.0,0.0,0.0,0.0,11.216981132075471,22.25,22.25,22.441113234591494
2023-09-01 17:00:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-09-01 17:30:00,17.5,0.0,0.0,0.0,11.994949494949495,21.875,21.875,22.197503583373148
2023-09-01 18:00:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-09-01 18:30:00,15.8,0.10399999999999988,0.05199999999999994,0.010708703672647962,9.711726384364841,23.15,23.15,23.025776397515525
2023-09-01 19:00:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-09-01 19:30:00,14.5,0.39,0.195,0.04595904722106142,8.48581560283688,24.125,24.125,23.65916149068323
2023-09-01 20:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-09-01 20:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-09-01 21:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-09-01 21:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-09-01 22:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-09-01 22:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-09-01 23:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-09-01 23:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-09-02 00:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-09-02 00:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-09-02 01:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-09-02 01:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-09-02 02:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-09-02 02:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-09-02 03:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-09-02 03:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-09-02 04:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-09-02 04:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-09-02 05:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-09-02 05:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-09-02 06:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-09-02 06:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-09-02 07:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-09-02 07:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-09-02 08:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-09-02 08:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-09-02 09:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-09-02 09:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-09-02 10:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-09-02 10:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-09-02 11:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-09-02 11:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-09-02 12:00:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-09-02 12:30:00,13.9,0.522,0.261,0.06508119836434954,8.020749665327973,24.575,24.575,23.951493072145244
2023-09-02 13:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-09-02 13:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-09-02 14:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-09-02 14:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-09-02 15:00:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-09-02 15:30:00,14.9,0.3019999999999999,0.15099999999999994,0.034209654480046855,8.827917282127025,23.825,23.825,23.46427376970855
2023-09-02 16:00:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-09-02 16:30:00,14.4,0.41199999999999987,0.20599999999999993,0.049021390374331564,8.404494382022467,24.2,24.2,23.707883420926898
2023-09-02 17:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-09-02 17:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-09-02 18:00:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-09-02 18:30:00,13.5,0.61,0.305,0.07882451021258857,7.7387096774193544,24.875,24.875,24.146380793119924
2023-09-02 19:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-09-02 19:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-09-02 20:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-09-02 20:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-09-02 21:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-09-02 21:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-09-02 22:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-09-02 22:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-09-02 23:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-09-02 23:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-09-03 00:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-09-03 00:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-09-03 01:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-09-03 01:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-09-03 02:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-09-03 02:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-09-03 03:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 03:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 04:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 04:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 05:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 05:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 06:00:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 06:30:00,13.4,0.632,0.316,0.08238439739956666,7.671355498721223,24.95,24.95,24.195102723363593
2023-09-03 07:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-09-03 07:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
