Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-11-04 18:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-04 18:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-04 19:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-11-04 19:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-11-04 20:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-04 20:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-04 21:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-04 21:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-04 22:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-04 22:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-04 23:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-04 23:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-05 00:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-05 00:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-05 01:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-05 01:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-05 02:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-05 02:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-05 03:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-05 03:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-05 04:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-05 04:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-05 05:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-05 05:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-05 06:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-05 06:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-05 07:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-05 07:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-05 08:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-11-05 08:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-11-05 09:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-05 09:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-05 10:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-05 10:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-05 11:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-11-05 11:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-11-05 12:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-11-05 12:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-11-05 13:00:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-11-05 13:30:00,14.2,0.45600000000000024,0.22800000000000012,0.05529580758309684,8.246556473829186,24.35,24.35,23.80532728141424
2023-11-05 14:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-11-05 14:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-11-05 15:00:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-11-05 15:30:00,12.3,0.8739999999999998,0.4369999999999999,0.12480525309616802,7.00291036088476,25.775,25.775,24.731043956043955
2023-11-05 16:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-05 16:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-05 17:00:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-11-05 17:30:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-11-05 18:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-05 18:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-05 19:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-05 19:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-05 20:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-05 20:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-05 21:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-05 21:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-05 22:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-11-05 22:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-11-05 23:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-05 23:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-06 00:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-06 00:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-06 01:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-06 01:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-06 02:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-06 02:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-06 03:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-06 03:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-06 04:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-06 04:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-06 05:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-11-06 05:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-11-06 06:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-06 06:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-06 07:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-06 07:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-06 08:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-06 08:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-06 09:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-11-06 09:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-11-06 10:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-06 10:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-06 11:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-06 11:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-06 12:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-06 12:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-06 13:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-06 13:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-06 14:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-11-06 14:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-11-06 15:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-06 15:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-06 16:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-06 16:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-06 17:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-06 17:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-06 18:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-06 18:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-06 19:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-06 19:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-06 20:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-06 20:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-06 21:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-06 21:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-06 22:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-06 22:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-06 23:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-06 23:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-07 00:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-07 00:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-07 01:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-07 01:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-07 02:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-11-07 02:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-11-07 03:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-07 03:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-07 04:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-07 04:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-07 05:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-11-07 05:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-11-07 06:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-07 06:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-07 07:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-07 07:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-07 08:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-07 08:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-07 09:00:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-11-07 09:30:00,12.5,0.83,0.415,0.11664864864864866,7.115384615384615,25.625,25.625,24.633600095556616
2023-11-07 10:00:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-11-07 10:30:00,12.8,0.7639999999999998,0.3819999999999999,0.10478295605858835,7.2912621359223415,25.4,25.4,24.48743430482561
2023-11-07 11:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-11-07 11:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-11-07 12:00:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-11-07 12:30:00,13.7,0.5660000000000003,0.28300000000000014,0.07185353240470446,7.8771353482260045,24.725,24.725,24.048936932632586
2023-11-07 13:00:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-11-07 13:30:00,14.0,0.5,0.25,0.06176961602671118,8.094594594594595,24.5,24.5,23.902771141901578
2023-11-07 14:00:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-11-07 14:30:00,13.6,0.588,0.294,0.07531420947298194,7.807291666666671,24.8,24.8,24.097658862876255
2023-11-07 15:00:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-11-07 15:30:00,13.3,0.6539999999999998,0.3269999999999999,0.08599383384717924,7.605196451204068,25.025,25.025,24.243824653607263
2023-11-07 16:00:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-11-07 16:30:00,12.9,0.742,0.371,0.10092632980937323,7.351897184822517,25.325,25.325,24.43871237458194
2023-11-07 17:00:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-11-07 17:30:00,13.1,0.698,0.349,0.09336120596318809,7.476338729763392,25.175,25.175,24.3412685140946
2023-11-07 18:00:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-11-07 18:30:00,12.7,0.7860000000000003,0.3930000000000001,0.10868890922705736,7.231648616125139,25.475,25.475,24.53615623506928
2023-11-07 19:00:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-11-07 19:30:00,12.6,0.808,0.404,0.1126441523872899,7.173031026252987,25.55,25.55,24.584878165312947
2023-11-07 20:00:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-11-07 20:30:00,11.9,0.962,0.481,0.1417078800963216,6.788613303269444,26.075,26.075,24.92593167701863
2023-11-07 21:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-07 21:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-07 22:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-07 22:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-07 23:00:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-11-07 23:30:00,11.8,0.9839999999999998,0.4919999999999999,0.14605611821351464,6.737136465324395,26.15,26.15,24.9746536072623
2023-11-08 00:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-08 00:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-08 01:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-08 01:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-08 02:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-08 02:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-08 03:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-08 03:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-08 04:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-08 04:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-08 05:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-08 05:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-08 06:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-11-08 06:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-11-08 07:00:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-11-08 07:30:00,3.3,2.854,1.427,0.6909366718152989,4.130624580255208,32.525,32.525,29.1160176779742
2023-11-08 08:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-08 08:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-08 09:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-08 09:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-08 10:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-11-08 10:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-11-08 11:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-08 11:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-08 12:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-08 12:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-08 13:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-08 13:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-08 14:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-08 14:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-08 15:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-08 15:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-08 16:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-08 16:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-08 17:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-08 17:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-08 18:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-08 18:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-08 19:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-08 19:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-08 20:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-08 20:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-08 21:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-08 21:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-08 22:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-08 22:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-08 23:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-08 23:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-09 00:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-09 00:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-09 01:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-09 01:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-09 02:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-09 02:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-09 03:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-09 03:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-09 04:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-09 04:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-09 05:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-09 05:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-09 06:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-09 06:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-09 07:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-09 07:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-09 08:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-09 08:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-09 09:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-09 09:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-09 10:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-09 10:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-09 11:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-11-09 11:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-11-09 12:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-09 12:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-09 13:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 13:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 14:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 14:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 15:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 15:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 16:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 16:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-09 17:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-11-09 17:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-11-09 18:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-11-09 18:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-11-09 19:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-09 19:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-09 20:00:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-11-09 20:30:00,11.5,1.05,0.525,0.1593944421401908,6.587431693989071,26.375,26.375,25.120819397993312
2023-11-09 21:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-11-09 21:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-11-09 22:00:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-11-09 22:30:00,11.4,1.072,0.536,0.16393829822524472,6.539045553145333,26.45,26.45,25.16954132823698
2023-11-09 23:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-09 23:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 00:00:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-11-10 00:30:00,10.5,1.27,0.635,0.20702523789822094,6.134517766497462,27.125,27.125,25.608038700430004
2023-11-10 01:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-10 01:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-10 02:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-10 02:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-10 03:00:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-11-10 03:30:00,10.8,1.2039999999999997,0.6019999999999999,0.19222524014574333,6.263485477178432,26.9,26.9,25.461872909698997
2023-11-10 04:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-10 04:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-10 05:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 05:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 06:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 06:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 07:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 07:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 08:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 08:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 09:00:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-10 09:30:00,11.6,1.028,0.514,0.15489943577829396,6.636563876651986,26.3,26.3,25.072097467749643
2023-11-10 10:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-11-10 10:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-11-10 11:00:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-11-10 11:30:00,12.0,0.94,0.47,0.13740863787375415,6.840909090909091,26.0,26.0,24.877209746774966
2023-11-10 12:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 12:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 13:00:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 13:30:00,11.0,1.16,0.58,0.18260149130074563,6.352631578947369,26.75,26.75,25.364429049211658
2023-11-10 14:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-10 14:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-10 15:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 15:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-10 16:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-11-10 16:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-11-10 17:00:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-11-10 17:30:00,9.5,1.49,0.745,0.2595047461824185,5.741706161137441,27.875,27.875,26.0952580028667
2023-11-10 18:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-10 18:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-10 19:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-10 19:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-10 20:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-10 20:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-10 21:00:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-10 21:30:00,9.7,1.4460000000000002,0.7230000000000001,0.2486226773474279,5.816042267050905,27.725,27.725,25.99781414237936
2023-11-10 22:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-10 22:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-10 23:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-10 23:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-11 00:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 00:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 01:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-11 01:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-11 02:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 02:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 03:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 03:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 04:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-11 04:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-11 05:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-11 05:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-11 06:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-11 06:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-11 07:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-11 07:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-11 08:00:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-11 08:30:00,7.0,2.04,1.02,0.411681706316653,4.955284552845528,29.75,29.75,27.313306258958434
2023-11-11 09:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-11 09:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-11 10:00:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-11-11 10:30:00,6.2,2.216,1.108,0.46664090388079293,4.748833592534988,30.35,30.35,27.703081700907788
2023-11-11 11:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-11 11:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-11 12:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-11 12:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-11 13:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 13:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-11 14:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-11 14:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-11 15:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-11 15:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-11 16:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-11 16:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-11 17:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-11 17:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-11 18:00:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-11-11 18:30:00,5.5,2.37,1.185,0.5171965672251737,4.582397003745318,30.875,30.875,28.044135212613472
2023-11-11 19:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-11 19:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-11 20:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-11 20:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-11 21:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-11 21:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-11 22:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-11-11 22:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-11-11 23:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-11 23:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 00:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 00:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 01:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 01:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 02:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 02:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 03:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-12 03:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-12 04:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 04:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 05:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 05:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-12 06:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-11-12 06:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-11-12 07:00:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-11-12 07:30:00,4.1,2.678,1.339,0.6251647796693002,4.28367062107467,31.925,31.925,28.726242236024845
2023-11-12 08:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-12 08:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-12 09:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-12 09:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-12 10:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-12 10:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-12 11:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-12 11:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-12 12:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-12 12:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-12 13:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-12 13:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-12 14:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-11-12 14:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-11-12 15:00:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-11-12 15:30:00,7.3,1.974,0.987,0.3918505869797221,5.037634408602156,29.525,29.525,27.167140468227423
2023-11-12 16:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-12 16:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-12 17:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-12 17:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-12 18:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-12 18:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-12 19:00:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-12 19:30:00,7.2,1.996,0.998,0.39841365725541733,5.0098684210526265,29.6,29.6,27.215862398471096
2023-11-12 20:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-12 20:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-12 21:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-12 21:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-12 22:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-12 22:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-12 23:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-12 23:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-13 00:00:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-11-13 00:30:00,8.5,1.71,0.855,0.31679703581720875,5.397777777777778,28.625,28.625,26.582477305303392
2023-11-13 01:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-11-13 01:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-11-13 02:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-13 02:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-13 03:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-13 03:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-13 04:00:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-11-13 04:30:00,9.2,1.556,0.778,0.27618871659518346,5.633828996282521,28.1,28.1,26.241423793597708
2023-11-13 05:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-13 05:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-13 06:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-13 06:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-13 07:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-13 07:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-13 08:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-13 08:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-13 09:00:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-11-13 09:30:00,10.6,1.248,0.624,0.20204337030292988,6.176891615541925,27.05,27.05,25.559316770186335
2023-11-13 10:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-13 10:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-13 11:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-13 11:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-13 12:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-13 12:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-13 13:00:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-11-13 13:30:00,10.7,1.2260000000000002,0.6130000000000001,0.19711002566437652,6.219876416065903,26.975,26.975,25.510594839942666
2023-11-13 14:00:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-13 14:30:00,10.3,1.3139999999999998,0.6569999999999999,0.21713439748573288,6.051551551551559,27.275,27.275,25.705482560917343
2023-11-13 15:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-13 15:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-13 16:00:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-11-13 16:30:00,8.7,1.666,0.833,0.30495526814399904,5.463096309630957,28.475,28.475,26.485033444816054
2023-11-13 17:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-13 17:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-13 18:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-13 18:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-13 19:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-13 19:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-13 20:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-13 20:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-13 21:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-13 21:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-13 22:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-13 22:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-13 23:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-13 23:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 00:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 00:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 01:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
