Date,Outdoor Temperature (°C),Heat Power (kW),Heat Demand (kWh),Electric Power (kW),COP,Target Flow Temperature (°C),Flow Temperature (°C),Return Temperature (°C)
2023-11-14 01:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 02:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 02:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 03:00:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 03:30:00,7.6,1.908,0.954,0.3724456128820242,5.122895622895625,29.3,29.3,27.02097467749642
2023-11-14 04:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-14 04:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-14 05:00:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-14 05:30:00,6.7,2.106,1.053,0.4319380277071896,4.875699440447637,29.975,29.975,27.45947204968944
2023-11-14 06:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-14 06:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-14 07:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-14 07:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-14 08:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-14 08:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-14 09:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-14 09:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-14 10:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-14 10:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-14 11:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-14 11:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-14 12:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-14 12:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-14 13:00:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-11-14 13:30:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-11-14 14:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-14 14:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-14 15:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-11-14 15:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-11-14 16:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-14 16:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-14 17:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-14 17:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-14 18:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-14 18:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-14 19:00:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-14 19:30:00,10.0,1.38,0.69,0.23266115702479337,5.931372549019608,27.5,27.5,25.85164835164835
2023-11-14 20:00:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-14 20:30:00,10.1,1.358,0.679,0.22743721583863757,5.970878578479766,27.425,27.425,25.802926421404685
2023-11-14 21:00:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-11-14 21:30:00,10.2,1.3360000000000003,0.6680000000000001,0.22226161733090818,6.010934393638164,27.35,27.35,25.754204491161016
2023-11-14 22:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-14 22:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-14 23:00:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-11-14 23:30:00,9.1,1.578,0.789,0.2818461284736537,5.598799630655589,28.175,28.175,26.290145723841377
2023-11-15 00:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-15 00:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-15 01:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-15 01:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-15 02:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-15 02:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-15 03:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-11-15 03:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-11-15 04:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-15 04:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-15 05:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-15 05:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-15 06:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-15 06:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-15 07:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-15 07:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-15 08:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-15 08:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-15 09:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-15 09:30:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
2023-11-15 10:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-15 10:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-15 11:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-15 11:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-15 12:00:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-15 12:30:00,9.8,1.4239999999999997,0.7119999999999999,0.24325392367421078,5.853965183752425,27.65,27.65,25.94909221213569
2023-11-15 13:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-15 13:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-15 14:00:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-15 14:30:00,8.8,1.644,0.822,0.29910613052076435,5.496376811594209,28.4,28.4,26.43631151457238
2023-11-15 15:00:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-15 15:30:00,7.1,2.018,1.009,0.40502404201197983,4.982420278004908,29.675,29.675,27.264584328714765
2023-11-15 16:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-15 16:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-15 17:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-15 17:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-15 18:00:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-15 18:30:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-15 19:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-15 19:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-15 20:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-15 20:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-15 21:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-15 21:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-15 22:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-15 22:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-15 23:00:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-15 23:30:00,8.0,1.82,0.91,0.3472368421052632,5.241379310344827,29.0,29.0,26.82608695652174
2023-11-16 00:00:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-16 00:30:00,7.5,1.93,0.965,0.3788665297741273,5.094142259414226,29.375,29.375,27.069696607740084
2023-11-16 01:00:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-11-16 01:30:00,7.9,1.842,0.921,0.3534677300008224,5.21122536418166,29.075,29.075,26.874808886765408
2023-11-16 02:00:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-16 02:30:00,8.3,1.754,0.877,0.3288298905439878,5.334064969271297,28.775,28.775,26.67992116579073
2023-11-16 03:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-16 03:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-16 04:00:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-16 04:30:00,8.9,1.622,0.811,0.29330487101294006,5.530082041932541,28.325,28.325,26.387589584328715
2023-11-16 05:00:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-11-16 05:30:00,9.4,1.512,0.756,0.26501798976728846,5.705273069679847,27.95,27.95,26.143979933110366
2023-11-16 06:00:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-16 06:30:00,9.3,1.534,0.767,0.27057932513818955,5.669317118802626,28.025,28.025,26.192701863354035
2023-11-16 07:00:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-16 07:30:00,9.0,1.6,0.8,0.2875515251442704,5.564220183486238,28.25,28.25,26.338867654085046
2023-11-16 08:00:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-16 08:30:00,9.9,1.402,0.701,0.23793340494092388,5.892405063291136,27.575,27.575,25.90037028189202
2023-11-16 09:00:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-16 09:30:00,10.4,1.292,0.646,0.21205559232296503,6.092741935483868,27.2,27.2,25.656760630673674
2023-11-16 10:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 10:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 11:00:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-11-16 11:30:00,11.7,1.0060000000000002,0.5030000000000001,0.1504533156278532,6.68645948945615,26.225,26.225,25.023375537505974
2023-11-16 12:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 12:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 13:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 13:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 14:00:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 14:30:00,10.9,1.182,0.591,0.18738904994616096,6.307732497387667,26.825,26.825,25.413150979455327
2023-11-16 15:00:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-16 15:30:00,9.6,1.468,0.734,0.25403963011889025,5.778625954198476,27.8,27.8,26.04653607262303
2023-11-16 16:00:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-16 16:30:00,8.6,1.688,0.844,0.31085224839400416,5.430232558139537,28.55,28.55,26.533755375059723
2023-11-16 17:00:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-11-16 17:30:00,7.8,1.864,0.932,0.35974617787275975,5.181431005110738,29.15,29.15,26.923530817009077
2023-11-16 18:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-16 18:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-16 19:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-16 19:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-16 20:00:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-16 20:30:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-16 21:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-16 21:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-16 22:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-16 22:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-16 23:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-16 23:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-17 00:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-11-17 00:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-11-17 01:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-17 01:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-17 02:00:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-11-17 02:30:00,1.0,3.36,1.68,0.8963621665319321,3.7484848484848485,34.25,34.25,30.236622073578594
2023-11-17 03:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-17 03:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-17 04:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-17 04:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-17 05:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-17 05:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-17 06:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-17 06:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-17 07:00:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-11-17 07:30:00,1.8,3.184,1.592,0.8221765754090388,3.8726474278544574,33.65,33.65,29.84684663162924
2023-11-17 08:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-17 08:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-17 09:00:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-11-17 09:30:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-11-17 10:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-17 10:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-17 11:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-17 11:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-17 12:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-17 12:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-17 13:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-17 13:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-17 14:00:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-17 14:30:00,6.3,2.194,1.097,0.45960625665383625,4.773651290070372,30.275,30.275,27.65435977066412
2023-11-17 15:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-17 15:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-17 16:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-17 16:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-17 17:00:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-11-17 17:30:00,2.6,3.0079999999999996,1.5039999999999998,0.7509014770329487,4.00585175552666,33.05,33.05,29.457071189679883
2023-11-17 18:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-11-17 18:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-11-17 19:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-17 19:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-17 20:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-11-17 20:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-11-17 21:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-11-17 21:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-11-17 22:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-17 22:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-17 23:00:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-11-17 23:30:00,2.1,3.1179999999999994,1.5589999999999997,0.7951064278187562,3.9214876033057866,33.425,33.425,29.70068084089823
2023-11-18 00:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-18 00:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-18 01:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-18 01:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-18 02:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-11-18 02:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-11-18 03:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-11-18 03:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-11-18 04:00:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-11-18 04:30:00,2.7,2.986,1.493,0.7421975809724822,4.023187459177005,32.975,32.975,29.408349259436218
2023-11-18 05:00:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-11-18 05:30:00,2.0,3.14,1.57,0.8040842787682334,3.9050632911392404,33.5,33.5,29.749402771141902
2023-11-18 06:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-18 06:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-18 07:00:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-18 07:30:00,2.9,2.9420000000000006,1.4710000000000003,0.724927150166491,4.058338826631508,32.825,32.825,29.31090539894888
2023-11-18 08:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-18 08:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-18 09:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-11-18 09:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-11-18 10:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-18 10:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-18 11:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-18 11:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-18 12:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-18 12:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-18 13:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-18 13:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-18 14:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-18 14:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-18 15:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-18 15:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-18 16:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-18 16:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-18 17:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-18 17:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-18 18:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-18 18:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-18 19:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-18 19:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-18 20:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-11-18 20:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-11-18 21:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-18 21:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-18 22:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-18 22:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-18 23:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-18 23:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-19 00:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-19 00:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-19 01:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-19 01:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-19 02:00:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-19 02:30:00,6.4,2.172,1.086,0.4526186107470513,4.798742138364778,30.2,30.2,27.60563784042045
2023-11-19 03:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-19 03:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-19 04:00:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-11-19 04:30:00,5.0,2.48,1.24,0.5547102040816327,4.470802919708029,31.25,31.25,28.28774486383182
2023-11-19 05:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-19 05:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-19 06:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-19 06:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-19 07:00:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-19 07:30:00,4.5,2.59,1.295,0.5933876885446392,4.364768683274021,31.625,31.625,28.531354515050168
2023-11-19 08:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-19 08:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-19 09:00:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-11-19 09:30:00,4.8,2.524,1.262,0.5700417754569185,4.427745664739889,31.4,31.4,28.385188724319157
2023-11-19 10:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-19 10:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-19 11:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-19 11:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-19 12:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-19 12:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-19 13:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-19 13:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-19 14:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-19 14:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-19 15:00:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-11-19 15:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-11-19 16:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-19 16:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-19 17:00:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-11-19 17:30:00,2.8,2.964,1.482,0.7335394608639162,4.040682414698166,32.9,32.9,29.359627329192545
2023-11-19 18:00:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-19 18:30:00,2.4,3.0520000000000005,1.5260000000000002,0.7684464633354968,3.9716494845360812,33.2,33.2,29.554515050167225
2023-11-19 19:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-11-19 19:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-11-19 20:00:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-11-19 20:30:00,4.3,2.634,1.317,0.6091836036182865,4.323819591261455,31.775,31.775,28.628798375537507
2023-11-19 21:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-19 21:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-19 22:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-19 22:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-19 23:00:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-11-19 23:30:00,3.9,2.722,1.361,0.6413309452088255,4.244298548721491,32.075,32.075,28.823686096512187
2023-11-20 00:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-20 00:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-20 01:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-20 01:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-20 02:00:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-11-20 02:30:00,3.7,2.766,1.383,0.657681829278217,4.205681040383295,32.225,32.225,28.921129956999522
2023-11-20 03:00:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-20 03:30:00,3.5,2.81,1.405,0.6742171614477429,4.167796610169492,32.375,32.375,29.01857381748686
2023-11-20 04:00:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-11-20 04:30:00,3.2,2.876,1.438,0.6993654096228874,4.112299465240638,32.6,32.6,29.16473960821787
2023-11-20 05:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-11-20 05:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-11-20 06:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-20 06:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-20 07:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-20 07:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-20 08:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-20 08:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-20 09:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-20 09:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-20 10:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-20 10:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-20 11:00:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-20 11:30:00,6.1,2.238,1.119,0.4737225178030612,4.724284609435423,30.425,30.425,27.751803631151457
2023-11-20 12:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-20 12:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-20 13:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-20 13:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-20 14:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-20 14:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-20 15:00:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-11-20 15:30:00,3.0,2.92,1.46,0.7163606823720553,4.076158940397351,32.75,32.75,29.262183468705206
2023-11-20 16:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-11-20 16:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-11-20 17:00:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-11-20 17:30:00,1.9,3.1620000000000004,1.5810000000000002,0.8131076723649036,3.8887838689350964,33.575,33.575,29.798124701385575
2023-11-20 18:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-20 18:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-20 19:00:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-11-20 19:30:00,0.3,3.514,1.757,0.9636487773383902,3.6465567981165417,34.775,34.775,30.57767558528428
2023-11-20 20:00:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-11-20 20:30:00,0.2,3.536,1.768,0.9734413425851225,3.63247362250879,34.85,34.85,30.62639751552795
2023-11-20 21:00:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-11-20 21:30:00,0.7,3.426,1.713,0.9249286695209635,3.704069419509273,34.475,34.475,30.382787864309606
2023-11-20 22:00:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-11-20 22:30:00,0.8,3.404,1.702,0.9153613445378145,3.7187500000000027,34.4,34.4,30.334065934065933
2023-11-20 23:00:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-11-20 23:30:00,2.5,3.03,1.515,0.7596511156186613,3.988673139158576,33.125,33.125,29.505793119923556
2023-11-21 00:00:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-21 00:30:00,1.2,3.316,1.658,0.8775438369459729,3.778728606356965,34.1,34.1,30.13917821309126
2023-11-21 01:00:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-11-21 01:30:00,2.2,3.096,1.548,0.7861741527485008,3.9380587484035727,33.35,33.35,29.651958910654564
2023-11-21 02:00:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-11-21 02:30:00,1.7,3.206,1.603,0.8312909547331774,3.8566520924422205,33.725,33.725,29.89556856187291
2023-11-21 03:00:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-11-21 03:30:00,1.5,3.25,1.625,0.8496560097126669,3.825077399380805,33.875,33.875,29.99301242236025
2023-11-21 04:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-21 04:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-21 05:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-11-21 05:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-11-21 06:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-11-21 06:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-11-21 07:00:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-11-21 07:30:00,1.4,3.2720000000000002,1.6360000000000001,0.8589066191940448,3.8094944512946967,33.95,33.95,30.04173435260392
2023-11-21 08:00:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-21 08:30:00,1.6,3.2279999999999998,1.6139999999999999,0.8404507772020721,3.8407960199004987,33.8,33.8,29.944290492116576
2023-11-21 09:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-21 09:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-21 10:00:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-11-21 10:30:00,3.4,2.832,1.416,0.6825539112050742,4.149122807017543,32.45,32.45,29.067295747730533
2023-11-21 11:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-21 11:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-21 12:00:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-11-21 12:30:00,4.6,2.568,1.284,0.5855592888598922,4.385550786838342,31.55,31.55,28.4826325848065
2023-11-21 13:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-21 13:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-21 14:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-11-21 14:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-11-21 15:00:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-21 15:30:00,2.3,3.074,1.537,0.7772874868218306,3.9547787042976297,33.275,33.275,29.60323698041089
2023-11-21 16:00:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-11-21 16:30:00,3.1,2.898,1.449,0.7078400910051188,4.094145043246841,32.675,32.675,29.213461538461537
2023-11-21 17:00:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-21 17:30:00,4.0,2.7,1.35,0.6332247557003257,4.263888888888889,32.0,32.0,28.774964166268514
2023-11-21 18:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-21 18:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-21 19:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-21 19:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-21 20:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-21 20:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-21 21:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-21 21:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-21 22:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-21 22:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-21 23:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-21 23:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 00:00:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-22 00:30:00,5.1,2.458,1.229,0.5471142320568302,4.492663242846663,31.175,31.175,28.239022933588153
2023-11-22 01:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-22 01:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-22 02:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-22 02:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-22 03:00:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-22 03:30:00,4.2,2.656,1.328,0.6171510510021189,4.303646563814863,31.85,31.85,28.677520305781176
2023-11-22 04:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 04:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 05:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-22 05:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-22 06:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-22 06:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-22 07:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 07:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 08:00:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-22 08:30:00,5.7,2.326,1.163,0.5025179491372971,4.6286903860711535,30.725,30.725,27.946691352126138
2023-11-22 09:00:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-22 09:30:00,6.6,2.128,1.064,0.4387844615636779,4.8497615262321165,30.05,30.05,27.50819397993311
2023-11-22 10:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-22 10:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-22 11:00:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-22 11:30:00,8.2,1.776,0.888,0.3349178871153533,5.302792321116923,28.85,28.85,26.728643096034403
2023-11-22 12:00:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-22 12:30:00,8.4,1.732,0.866,0.32278959499506105,5.365724381625439,28.7,28.7,26.63119923554706
2023-11-22 13:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-22 13:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-22 14:00:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-22 14:30:00,6.5,2.15,1.075,0.44567800081933634,4.824110671936759,30.125,30.125,27.55691591017678
2023-11-22 15:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-22 15:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-22 16:00:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-22 16:30:00,5.8,2.304,1.152,0.49524881400294407,4.652207001522075,30.65,30.65,27.897969421882465
2023-11-22 17:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-22 17:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-22 18:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-22 18:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-22 19:00:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-22 19:30:00,4.7,2.546,1.273,0.5777773064687174,4.406542056074763,31.475,31.475,28.43391065456283
2023-11-22 20:00:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-22 20:30:00,5.9,2.282,1.141,0.4880265074040745,4.675975516449883,30.575,30.575,27.849247491638796
2023-11-22 21:00:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-22 21:30:00,6.0,2.26,1.13,0.4808510638297872,4.7,30.5,30.5,27.800525561395126
2023-11-22 22:00:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 22:30:00,5.4,2.392,1.196,0.524605981369505,4.55961251862891,30.95,30.95,28.09285714285714
2023-11-22 23:00:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-22 23:30:00,4.9,2.502,1.251,0.5623527299436875,4.449164851125634,31.325,31.325,28.336466794075488
2023-11-23 00:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-23 00:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-23 01:00:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-23 01:30:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-23 02:00:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-23 02:30:00,5.6,2.348,1.174,0.5098338783518638,4.60542168674699,30.8,30.8,27.995413282369803
2023-11-23 03:00:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-23 03:30:00,5.3,2.414,1.207,0.5320620864308466,4.5370644922164605,31.025,31.025,28.14157907310081
2023-11-23 04:00:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-23 04:30:00,4.4,2.612,1.306,0.6012624714704925,4.344192634560905,31.7,31.7,28.580076445293837
2023-11-23 05:00:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-23 05:30:00,5.2,2.436,1.218,0.5395648480888603,4.514749262536869,31.1,31.1,28.190301003344484
2023-11-23 06:00:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-23 06:30:00,6.9,2.062,1.031,0.41838661527105736,4.928455941794662,29.825,29.825,27.3620281892021
2023-11-23 07:00:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-23 07:30:00,6.8,2.084,1.042,0.4251387340111508,4.901929260450165,29.9,29.9,27.41075011944577
2023-11-23 08:00:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-23 08:30:00,7.4,1.952,0.976,0.3853348661520777,5.065723793677202,29.45,29.45,27.118418537983754
2023-11-23 09:00:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-23 09:30:00,7.7,1.886,0.943,0.3660721505464709,5.151989839119385,29.225,29.225,26.97225274725275
2023-11-23 10:00:00,8.1,1.798,0.899,0.3410535493954099,5.271899392888121,28.925,28.925,26.77736502627807
